time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.11346435546875,297.1499938964844,293.1499938964844,0.1423854380846023,-3042.43994140625,304.1473999023437,0.8284673690795898,0.2147248536348343,0.1940049529075622,292.7504577636719,297.1499938964844,293.1499938964844,0.0098819974809885,-643.6375732421875,302.06317138671875,0.4992632865905761,0.050000000745058,0.0487868301570415,293.09576416015625,297.1499938964844,293.1499938964844,0.2149373888969421,-3286.3369140625,304.14569091796875,0.926108419895172,0.2991157472133636,0.209585040807724,293.1043701171875,297.1499938964844,293.1499938964844,0.2907585203647613,-5642.56298828125,304.1708374023437,0.9990000128746032,0.4524244964122772,0.3591576218605041,293.1355285644531,297.1499938964844,293.1499938964844,0.0040947590023279,-1538.109130859375,296.6690673828125,0.4992632865905761,0.050000000745058,0.2314237207174301,291.1732177734375,291.1499938964844,257.5945739746094,256.6041564941406,279.6086730957031,293.1357421875,291.1737976074219,1.0,0.2639543712139129,0.5990955233573914,0.5990955233573914,1.0,1.0,-1.2516887187957764,0.4767445027828216,0.7749441862106323,0.1781455427408218,0.0,0.0,0.6691070199012756,45.68910217285156,46.0,23.40097618103028,-14602.7001953125,208.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,308.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.3345389068126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852838635444641,0.7852917313575745,-7.83543691795785e-06,0.0,0.0003395144594833,0.0,0.0,73.36568450927734,0.0,0.0,0.0,0.4794202744960785,4.0,0.0,1.0
496680,293.11346435546875,297.1499938964844,293.1499938964844,0.1423854380846023,-3042.43994140625,304.1473999023437,0.8284673690795898,0.2147248536348343,0.1940049529075622,292.7504577636719,297.1499938964844,293.1499938964844,0.0098819974809885,-643.6375732421875,302.06317138671875,0.4992632865905761,0.050000000745058,0.0487868301570415,293.09576416015625,297.1499938964844,293.1499938964844,0.2149373888969421,-3286.3369140625,304.14569091796875,0.926108419895172,0.2991157472133636,0.209585040807724,293.1043701171875,297.1499938964844,293.1499938964844,0.2907585203647613,-5642.56298828125,304.1708374023437,0.9990000128746032,0.4524244964122772,0.3591576218605041,293.1355285644531,297.1499938964844,293.1499938964844,0.0040947590023279,-1538.109130859375,296.6690673828125,0.4992632865905761,0.050000000745058,0.2314237207174301,291.1732177734375,291.1499938964844,257.5945739746094,256.6041564941406,279.6086730957031,293.1357421875,291.1737976074219,1.0,0.2639543712139129,0.5990955233573914,0.5990955233573914,1.0,1.0,-1.2516887187957764,0.4767445027828216,0.7749441862106323,0.1781455427408218,0.0,0.0,0.6691070199012756,45.68910217285156,46.0,23.40097618103028,-14602.7001953125,208.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,308.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.3345389068126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852838635444641,0.7852917313575745,-7.83543691795785e-06,0.0,0.0003395144594833,0.0,0.0,73.36568450927734,0.0,0.0,0.0,0.4794202744960785,4.0,0.0,1.0
496740,293.1136169433594,297.1499938964844,293.1499938964844,0.143121138215065,-3055.098388671875,304.14703369140625,0.8298074007034302,0.215621531009674,0.1948083937168121,292.74517822265625,297.1499938964844,293.1499938964844,0.0101311644539237,-652.6460571289062,302.2159729003906,0.4994440078735351,0.050000000745058,0.0487839132547378,293.095947265625,297.1499938964844,293.1499938964844,0.2161409854888916,-3301.074462890625,304.1451110839844,0.928110659122467,0.3004528880119324,0.210524246096611,293.0867919921875,297.1499938964844,293.1499938964844,0.2900649607181549,-5634.1923828125,304.1649475097656,0.9990000128746032,0.4571579992771148,0.3587734699249267,293.1318664550781,297.1499938964844,293.1499938964844,0.0041060834191739,-1542.17724609375,296.68414306640625,0.4994440078735351,0.050000000745058,0.2314098924398422,291.173095703125,291.1499938964844,257.54998779296875,256.5633850097656,279.59771728515625,293.132080078125,291.1725158691406,1.0,0.2641595900058746,0.5984894633293152,0.5984894633293152,1.0,1.0,-1.2532975673675537,0.4770707786083221,0.7762267589569092,0.1781165301799774,0.0,0.0,0.6659039855003357,45.63871383666992,49.0,2.8113996982574463,-14606.5205078125,209.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808532714844,308.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6484375,18000.0,0.0,0.0,0.3354324400424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771198749542236,0.7771276235580444,-7.755522346997168e-06,0.0,0.0003404212766326,0.0,0.0,71.67991638183594,0.0,0.0,0.0,0.4760002493858337,4.0,0.0,1.0
496800,293.1136169433594,297.1499938964844,293.1499938964844,0.143121138215065,-3055.098388671875,304.14703369140625,0.8298074007034302,0.215621531009674,0.1948083937168121,292.74517822265625,297.1499938964844,293.1499938964844,0.0101311644539237,-652.6460571289062,302.2159729003906,0.4994440078735351,0.050000000745058,0.0487839132547378,293.095947265625,297.1499938964844,293.1499938964844,0.2161409854888916,-3301.074462890625,304.1451110839844,0.928110659122467,0.3004528880119324,0.210524246096611,293.0867919921875,297.1499938964844,293.1499938964844,0.2900649607181549,-5634.1923828125,304.1649475097656,0.9990000128746032,0.4571579992771148,0.3587734699249267,293.1318664550781,297.1499938964844,293.1499938964844,0.0041060834191739,-1542.17724609375,296.68414306640625,0.4994440078735351,0.050000000745058,0.2314098924398422,291.173095703125,291.1499938964844,257.54998779296875,256.5633850097656,279.59771728515625,293.132080078125,291.1725158691406,1.0,0.2641595900058746,0.5984894633293152,0.5984894633293152,1.0,1.0,-1.2532975673675537,0.4770707786083221,0.7762267589569092,0.1781165301799774,0.0,0.0,0.6659039855003357,45.63871383666992,49.0,2.8113996982574463,-14606.5205078125,209.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808532714844,308.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6484375,18000.0,0.0,0.0,0.3354324400424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771198749542236,0.7771276235580444,-7.755522346997168e-06,0.0,0.0003404212766326,0.0,0.0,71.67991638183594,0.0,0.0,0.0,0.4760002493858337,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1439965963363647,-3070.30078125,304.1465759277344,0.8291183710098267,0.2165221869945526,0.1956333070993423,292.7397766113281,297.1499938964844,293.1499938964844,0.0104068908840417,-662.56298828125,302.3695373535156,0.4982815980911255,0.050000000745058,0.0488027520477771,293.0963134765625,297.1499938964844,293.1499938964844,0.2175056040287017,-3317.8798828125,304.1444702148437,0.9271899461746216,0.3017475306987762,0.2114426642656326,293.07745361328125,297.1499938964844,293.1499938964844,0.2924119234085083,-5673.6728515625,304.156005859375,0.9990000128746032,0.4606729745864868,0.3612574636936188,293.1280517578125,297.1499938964844,293.1499938964844,0.0041225310415029,-1548.617431640625,296.69537353515625,0.4982815980911255,0.050000000745058,0.2314992398023605,291.163330078125,291.1499938964844,257.5039978027344,256.5215148925781,279.5835266113281,293.1282653808594,291.1620788574219,1.0,0.2655529975891113,0.5978227853775024,0.5978227853775024,1.0,1.0,-1.2585002183914185,0.478854775428772,0.7796455025672913,0.1788321584463119,0.0,0.0,0.6647061109542847,46.19367218017578,52.0,-11.349265098571776,-14654.8486328125,212.082748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.623046875,18000.0,0.0,0.0,0.3359953761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724272608757019,0.7724349498748779,-7.702992661506869e-06,0.0,0.0003409926139283,0.0,0.0,70.67524719238281,0.0,0.0,0.0,0.473994106054306,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1439965963363647,-3070.30078125,304.1465759277344,0.8291183710098267,0.2165221869945526,0.1956333070993423,292.7397766113281,297.1499938964844,293.1499938964844,0.0104068908840417,-662.56298828125,302.3695373535156,0.4982815980911255,0.050000000745058,0.0488027520477771,293.0963134765625,297.1499938964844,293.1499938964844,0.2175056040287017,-3317.8798828125,304.1444702148437,0.9271899461746216,0.3017475306987762,0.2114426642656326,293.07745361328125,297.1499938964844,293.1499938964844,0.2924119234085083,-5673.6728515625,304.156005859375,0.9990000128746032,0.4606729745864868,0.3612574636936188,293.1280517578125,297.1499938964844,293.1499938964844,0.0041225310415029,-1548.617431640625,296.69537353515625,0.4982815980911255,0.050000000745058,0.2314992398023605,291.163330078125,291.1499938964844,257.5039978027344,256.5215148925781,279.5835266113281,293.1282653808594,291.1620788574219,1.0,0.2655529975891113,0.5978227853775024,0.5978227853775024,1.0,1.0,-1.2585002183914185,0.478854775428772,0.7796455025672913,0.1788321584463119,0.0,0.0,0.6647061109542847,46.19367218017578,52.0,-11.349265098571776,-14654.8486328125,212.082748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.623046875,18000.0,0.0,0.0,0.3359953761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724272608757019,0.7724349498748779,-7.702992661506869e-06,0.0,0.0003409926139283,0.0,0.0,70.67524719238281,0.0,0.0,0.0,0.473994106054306,4.0,0.0,1.0
496980,293.11383056640625,297.1499938964844,293.1499938964844,0.1449558436870575,-3086.991943359375,304.1461181640625,0.8268551826477051,0.2174191176891327,0.1964727789163589,292.7343444824219,297.1499938964844,293.1499938964844,0.0107068559154868,-673.1298828125,302.5246276855469,0.4960969984531402,0.050000000745058,0.0488392040133476,293.0965881347656,297.1499938964844,293.1499938964844,0.2189979404211044,-3336.2724609375,304.1438293457031,0.9240602850914,0.3030567169189453,0.2123757004737854,293.0765991210937,297.1499938964844,293.1499938964844,0.2971890270709991,-5750.7265625,304.14605712890625,0.9990000128746032,0.4626982510089874,0.3660147190093994,293.124267578125,297.1499938964844,293.1499938964844,0.0041425637900829,-1556.639404296875,296.7048034667969,0.4960969984531402,0.050000000745058,0.2316721528768539,291.1482238769531,291.1499938964844,257.45635986328125,256.4782409667969,279.5658569335937,293.1244812011719,291.1466064453125,1.0,0.2678948044776916,0.5971561670303345,0.5971561670303345,1.0,1.0,-1.2665884494781494,0.481837511062622,0.7847509980201721,0.1801645755767822,0.0,0.0,0.6659185290336609,47.23882675170898,55.0,-19.77102279663086,-14742.412109375,217.1676177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,308.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.3364752829074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726259231567383,0.7726336121559143,-7.693589395785239e-06,0.0,0.0003414796374272,0.0,0.0,70.63618469238281,0.0,0.0,0.0,0.4740094244480133,4.0,0.0,1.0
497040,293.11383056640625,297.1499938964844,293.1499938964844,0.1449558436870575,-3086.991943359375,304.1461181640625,0.8268551826477051,0.2174191176891327,0.1964727789163589,292.7343444824219,297.1499938964844,293.1499938964844,0.0107068559154868,-673.1298828125,302.5246276855469,0.4960969984531402,0.050000000745058,0.0488392040133476,293.0965881347656,297.1499938964844,293.1499938964844,0.2189979404211044,-3336.2724609375,304.1438293457031,0.9240602850914,0.3030567169189453,0.2123757004737854,293.0765991210937,297.1499938964844,293.1499938964844,0.2971890270709991,-5750.7265625,304.14605712890625,0.9990000128746032,0.4626982510089874,0.3660147190093994,293.124267578125,297.1499938964844,293.1499938964844,0.0041425637900829,-1556.639404296875,296.7048034667969,0.4960969984531402,0.050000000745058,0.2316721528768539,291.1482238769531,291.1499938964844,257.45635986328125,256.4782409667969,279.5658569335937,293.1244812011719,291.1466064453125,1.0,0.2678948044776916,0.5971561670303345,0.5971561670303345,1.0,1.0,-1.2665884494781494,0.481837511062622,0.7847509980201721,0.1801645755767822,0.0,0.0,0.6659185290336609,47.23882675170898,55.0,-19.77102279663086,-14742.412109375,217.1676177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,308.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.3364752829074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726259231567383,0.7726336121559143,-7.693589395785239e-06,0.0,0.0003414796374272,0.0,0.0,70.63618469238281,0.0,0.0,0.0,0.4740094244480133,4.0,0.0,1.0
497100,293.1138916015625,297.1499938964844,293.1499938964844,0.1454543620347976,-3095.663330078125,304.1459045410156,0.825258195400238,0.2178648561239242,0.1968957632780075,292.7315979003906,297.1499938964844,293.1499938964844,0.0108659900724887,-678.6152954101562,302.6029968261719,0.4947099685668945,0.050000000745058,0.0488630384206771,293.0966796875,297.1499938964844,293.1499938964844,0.2197805494070053,-3345.907958984375,304.1435241699219,0.9218592643737792,0.3037124574184418,0.2128513306379318,293.0791931152344,297.1499938964844,293.1499938964844,0.3003341555595398,-5800.73828125,304.1410522460937,0.9990000128746032,0.4631208777427673,0.36909219622612,293.1224060058594,297.1499938964844,293.1499938964844,0.0041536116041243,-1561.08203125,296.7092590332031,0.4947099685668945,0.050000000745058,0.2317852228879928,291.1395263671875,291.1499938964844,257.4319763183594,256.4560852050781,279.5558776855469,293.12261962890625,291.1378479003906,1.0,0.2693591713905334,0.5968228578567505,0.5968228578567505,1.0,1.0,-1.2715250253677368,0.4837009310722351,0.7878241539001465,0.1810208112001419,0.0,0.0,0.6674851179122925,47.91739273071289,55.0,-22.304962158203125,-14798.9052734375,220.3870544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,308.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.3367615938186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747724652290344,0.7747801542282104,-7.707556505920365e-06,0.0,0.0003417702100705,0.0,0.0,71.02400207519531,0.0,0.0,0.0,0.474869430065155,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1459593027830124,-3104.437255859375,304.145751953125,0.8234075903892517,0.2183091789484024,0.1973202377557754,292.72882080078125,297.1499938964844,293.1499938964844,0.0110309775918722,-684.2044067382812,302.6820373535156,0.4931656122207641,0.050000000745058,0.0488901883363723,293.0968322753906,297.1499938964844,293.1499938964844,0.220566838979721,-3355.5732421875,304.1432800292969,0.9193092584609984,0.304355651140213,0.2133229970932006,293.0836486816406,297.1499938964844,293.1499938964844,0.3039115369319916,-5857.1953125,304.1361694335937,0.9990000128746032,0.4631460309028625,0.3725665807723999,293.12060546875,297.1499938964844,293.1499938964844,0.0041651986539363,-1565.7333984375,296.7137145996094,0.4931656122207641,0.050000000745058,0.2319139987230301,291.13055419921875,291.1499938964844,257.4071960449219,256.4336242675781,279.5462646484375,293.1208190917969,291.1288757324219,1.0,0.2709896564483642,0.5964188575744629,0.5964188575744629,1.0,1.0,-1.2769581079483032,0.4857325851917267,0.7912254929542542,0.1819427758455276,0.0,0.0,0.669681966304779,48.68778610229492,58.0,-23.731708526611328,-14862.20703125,224.0069122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,308.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.298828125,18000.0,0.0,0.0,0.3371177613735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783186435699463,0.7783263921737671,-7.734653081570286e-06,0.0,0.0003421316505409,0.0,0.0,71.69598388671875,0.0,0.0,0.0,0.4763165414333343,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1469769477844238,-3122.080810546875,304.1454772949219,0.8190937042236328,0.2191967219114303,0.1981755495071411,292.7232666015625,297.1499938964844,293.1499938964844,0.0113777136430144,-695.6094970703125,302.841796875,0.4896988272666931,0.050000000745058,0.0489533022046089,293.09722900390625,297.1499938964844,293.1499938964844,0.2221299558877945,-3374.733642578125,304.1429138183594,0.9134372472763062,0.305622786283493,0.2142547070980072,293.0976257324219,297.1499938964844,293.1499938964844,0.3121698796749115,-5986.21630859375,304.1270446777344,0.9990000128746032,0.4620034992694855,0.3805203735828399,293.1171875,297.1499938964844,293.1499938964844,0.004189649131149,-1575.481201171875,296.72332763671875,0.4896988272666931,0.050000000745058,0.2322133928537368,291.1127624511719,291.1499938964844,257.35662841796875,256.3878173828125,279.5257263183594,293.11737060546875,291.1111145019531,1.0,0.2746744453907013,0.5956109166145325,0.5956109166145325,1.0,1.0,-1.289085030555725,0.4903184771537781,0.7987666130065918,0.1840443313121795,0.0,0.0,0.6758405566215515,50.47227478027344,61.0,-24.60983657836914,-15006.8515625,232.3269195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.576171875,18000.0,0.0,0.0,0.3381414413452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894487380981445,0.7894566059112549,-7.828238267393317e-06,0.0,0.0003431705990806,0.0,0.0,73.89137268066406,0.0,0.0,0.0,0.4809256494045257,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1469769477844238,-3122.080810546875,304.1454772949219,0.8190937042236328,0.2191967219114303,0.1981755495071411,292.7232666015625,297.1499938964844,293.1499938964844,0.0113777136430144,-695.6094970703125,302.841796875,0.4896988272666931,0.050000000745058,0.0489533022046089,293.09722900390625,297.1499938964844,293.1499938964844,0.2221299558877945,-3374.733642578125,304.1429138183594,0.9134372472763062,0.305622786283493,0.2142547070980072,293.0976257324219,297.1499938964844,293.1499938964844,0.3121698796749115,-5986.21630859375,304.1270446777344,0.9990000128746032,0.4620034992694855,0.3805203735828399,293.1171875,297.1499938964844,293.1499938964844,0.004189649131149,-1575.481201171875,296.72332763671875,0.4896988272666931,0.050000000745058,0.2322133928537368,291.1127624511719,291.1499938964844,257.35662841796875,256.3878173828125,279.5257263183594,293.11737060546875,291.1111145019531,1.0,0.2746744453907013,0.5956109166145325,0.5956109166145325,1.0,1.0,-1.289085030555725,0.4903184771537781,0.7987666130065918,0.1840443313121795,0.0,0.0,0.6758405566215515,50.47227478027344,61.0,-24.60983657836914,-15006.8515625,232.3269195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.576171875,18000.0,0.0,0.0,0.3381414413452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894487380981445,0.7894566059112549,-7.828238267393317e-06,0.0,0.0003431705990806,0.0,0.0,73.89137268066406,0.0,0.0,0.0,0.4809256494045257,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1480071544647216,-3139.895751953125,304.145263671875,0.814156711101532,0.2200860679149627,0.1990411132574081,292.7181396484375,297.1499938964844,293.1499938964844,0.0117455879226326,-707.2327270507812,303.0028076171875,0.4858393967151642,0.050000000745058,0.0490264557301998,293.0975952148437,297.1499938964844,293.1499938964844,0.2236996591091156,-3393.918212890625,304.1426696777344,0.9070165157318116,0.3068856298923492,0.2151866853237152,293.1175537109375,297.1499938964844,293.1499938964844,0.3216460943222046,-6132.51513671875,304.11895751953125,0.9990000128746032,0.4592981040477752,0.3895360827445984,293.1138916015625,297.1499938964844,293.1499938964844,0.0042157336138188,-1585.8017578125,296.7339172363281,0.4858393967151642,0.050000000745058,0.232560396194458,291.0951538085937,291.1499938964844,257.3047790527344,256.3409118652344,279.50323486328125,293.11407470703125,291.09356689453125,1.0,0.2788147330284118,0.5948029160499573,0.5948029160499573,1.0,1.0,-1.302568793296814,0.4954754412174225,0.8070933222770691,0.186424896121025,0.0,0.0,0.6843382716178894,52.53390121459961,64.0,-24.441144943237305,-15171.515625,241.91192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,308.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.26171875,18000.0,0.0,0.0,0.3397167325019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058138489723206,0.8058217763900757,-7.974486834427807e-06,0.0,0.0003447693015914,0.0,0.0,77.2555923461914,0.0,0.0,0.0,0.4877949357032776,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1480071544647216,-3139.895751953125,304.145263671875,0.814156711101532,0.2200860679149627,0.1990411132574081,292.7181396484375,297.1499938964844,293.1499938964844,0.0117455879226326,-707.2327270507812,303.0028076171875,0.4858393967151642,0.050000000745058,0.0490264557301998,293.0975952148437,297.1499938964844,293.1499938964844,0.2236996591091156,-3393.918212890625,304.1426696777344,0.9070165157318116,0.3068856298923492,0.2151866853237152,293.1175537109375,297.1499938964844,293.1499938964844,0.3216460943222046,-6132.51513671875,304.11895751953125,0.9990000128746032,0.4592981040477752,0.3895360827445984,293.1138916015625,297.1499938964844,293.1499938964844,0.0042157336138188,-1585.8017578125,296.7339172363281,0.4858393967151642,0.050000000745058,0.232560396194458,291.0951538085937,291.1499938964844,257.3047790527344,256.3409118652344,279.50323486328125,293.11407470703125,291.09356689453125,1.0,0.2788147330284118,0.5948029160499573,0.5948029160499573,1.0,1.0,-1.302568793296814,0.4954754412174225,0.8070933222770691,0.186424896121025,0.0,0.0,0.6843382716178894,52.53390121459961,64.0,-24.441144943237305,-15171.515625,241.91192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,308.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.26171875,18000.0,0.0,0.0,0.3397167325019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058138489723206,0.8058217763900757,-7.974486834427807e-06,0.0,0.0003447693015914,0.0,0.0,77.2555923461914,0.0,0.0,0.0,0.4877949357032776,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.1490387618541717,-3157.677734375,304.1451110839844,0.8087467551231384,0.2209797650575637,0.1999179124832153,292.71392822265625,297.1499938964844,293.1499938964844,0.0121316723525524,-718.91455078125,303.1635131835937,0.4816505312919616,0.050000000745058,0.0491079054772853,293.097900390625,297.1499938964844,293.1499938964844,0.2252670526504516,-3413.01171875,304.1424865722656,0.900549054145813,0.30815190076828,0.2161269336938858,293.1425170898437,297.1499938964844,293.1499938964844,0.3320523500442505,-6291.38037109375,304.1119689941406,0.9990000128746032,0.4550699591636657,0.3993344008922577,293.110595703125,297.1499938964844,293.1499938964844,0.0042435051873326,-1596.6573486328125,296.7462158203125,0.4816505312919616,0.050000000745058,0.2329467684030532,291.0785827636719,291.1499938964844,257.25177001953125,256.2929992675781,279.4808654785156,293.1107788085937,291.0771789550781,1.0,0.2832984626293182,0.5938824415206909,0.5938824415206909,1.0,1.0,-1.3170727491378784,0.5009981393814087,0.8160746693611145,0.1889426410198211,0.0,0.0,0.6949830055236816,54.8237533569336,52.0,-22.955690383911133,-15351.5419921875,252.5800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.85546875,18000.0,0.0,0.0,0.3419635891914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271744251251221,0.8271826505661011,-8.174453796527814e-06,0.0,0.0003470495576038,0.0,0.0,81.85099792480469,0.0,0.0,0.0,0.4968695044517517,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.1490387618541717,-3157.677734375,304.1451110839844,0.8087467551231384,0.2209797650575637,0.1999179124832153,292.71392822265625,297.1499938964844,293.1499938964844,0.0121316723525524,-718.91455078125,303.1635131835937,0.4816505312919616,0.050000000745058,0.0491079054772853,293.097900390625,297.1499938964844,293.1499938964844,0.2252670526504516,-3413.01171875,304.1424865722656,0.900549054145813,0.30815190076828,0.2161269336938858,293.1425170898437,297.1499938964844,293.1499938964844,0.3320523500442505,-6291.38037109375,304.1119689941406,0.9990000128746032,0.4550699591636657,0.3993344008922577,293.110595703125,297.1499938964844,293.1499938964844,0.0042435051873326,-1596.6573486328125,296.7462158203125,0.4816505312919616,0.050000000745058,0.2329467684030532,291.0785827636719,291.1499938964844,257.25177001953125,256.2929992675781,279.4808654785156,293.1107788085937,291.0771789550781,1.0,0.2832984626293182,0.5938824415206909,0.5938824415206909,1.0,1.0,-1.3170727491378784,0.5009981393814087,0.8160746693611145,0.1889426410198211,0.0,0.0,0.6949830055236816,54.8237533569336,52.0,-22.955690383911133,-15351.5419921875,252.5800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.85546875,18000.0,0.0,0.0,0.3419635891914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271744251251221,0.8271826505661011,-8.174453796527814e-06,0.0,0.0003470495576038,0.0,0.0,81.85099792480469,0.0,0.0,0.0,0.4968695044517517,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1497715711593628,-3169.943359375,304.14556884765625,0.8114215731620789,0.2219314873218536,0.2007338404655456,292.71063232421875,297.1499938964844,293.1499938964844,0.0124729229137301,-728.0447387695312,303.3247985839844,0.4826698005199432,0.050000000745058,0.0490879416465759,293.0979309082031,297.1499938964844,293.1499938964844,0.2264004051685333,-3426.43115234375,304.1431579589844,0.903674304485321,0.3094671368598938,0.2170155346393585,293.1620178222656,297.1499938964844,293.1499938964844,0.3304512500762939,-6260.48876953125,304.1279602050781,0.9990000128746032,0.4512642920017242,0.3969603776931762,293.10699462890625,297.1499938964844,293.1499938964844,0.0042624906636774,-1603.1805419921875,296.77069091796875,0.4826698005199432,0.050000000745058,0.2328520715236663,291.0798645019531,291.1499938964844,257.1976928710937,256.2441711425781,279.473388671875,293.1072082519531,291.082275390625,1.0,0.2820432186126709,0.5929619669914246,0.5929619669914246,1.0,1.0,-1.316142201423645,0.5000467896461487,0.8160953521728516,0.1881303340196609,0.0,0.0,0.7047742009162903,54.30305862426758,40.0,8.138822555541992,-15423.9287109375,251.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66583251953125,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.67578125,18000.0,0.0,0.0,0.3447613418102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509641289710999,0.8509725332260132,-8.415032425546087e-06,0.0,0.000349888956407,0.0,0.0,87.29490661621094,0.0,0.0,0.0,0.5070534348487854,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1497715711593628,-3169.943359375,304.14556884765625,0.8114215731620789,0.2219314873218536,0.2007338404655456,292.71063232421875,297.1499938964844,293.1499938964844,0.0124729229137301,-728.0447387695312,303.3247985839844,0.4826698005199432,0.050000000745058,0.0490879416465759,293.0979309082031,297.1499938964844,293.1499938964844,0.2264004051685333,-3426.43115234375,304.1431579589844,0.903674304485321,0.3094671368598938,0.2170155346393585,293.1620178222656,297.1499938964844,293.1499938964844,0.3304512500762939,-6260.48876953125,304.1279602050781,0.9990000128746032,0.4512642920017242,0.3969603776931762,293.10699462890625,297.1499938964844,293.1499938964844,0.0042624906636774,-1603.1805419921875,296.77069091796875,0.4826698005199432,0.050000000745058,0.2328520715236663,291.0798645019531,291.1499938964844,257.1976928710937,256.2441711425781,279.473388671875,293.1072082519531,291.082275390625,1.0,0.2820432186126709,0.5929619669914246,0.5929619669914246,1.0,1.0,-1.316142201423645,0.5000467896461487,0.8160953521728516,0.1881303340196609,0.0,0.0,0.7047742009162903,54.30305862426758,40.0,8.138822555541992,-15423.9287109375,251.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66583251953125,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.67578125,18000.0,0.0,0.0,0.3447613418102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509641289710999,0.8509725332260132,-8.415032425546087e-06,0.0,0.000349888956407,0.0,0.0,87.29490661621094,0.0,0.0,0.0,0.5070534348487854,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1499257534742355,-3172.16796875,304.1460876464844,0.8155521750450134,0.2224317789077758,0.2011325061321258,292.7088928222656,297.1499938964844,293.1499938964844,0.0126186264678835,-731.2577514648438,303.4071044921875,0.4849911630153656,0.050000000745058,0.0490427650511264,293.09783935546875,297.1499938964844,293.1499938964844,0.2266423106193542,-3428.93896484375,304.1439514160156,0.9087860584259032,0.3101426362991333,0.2174484878778457,293.1630859375,297.1499938964844,293.1499938964844,0.3250157535076141,-6173.234375,304.1418762207031,0.9990000128746032,0.4509011805057525,0.3915255665779114,293.1051940917969,297.1499938964844,293.1499938964844,0.0042660706676542,-1603.3929443359375,296.79248046875,0.4849911630153656,0.050000000745058,0.2326377630233764,291.0964660644531,291.1499938964844,257.1703186035156,256.2194519042969,279.47509765625,293.1053771972656,291.1002502441406,1.0,0.2797251343727112,0.5925017595291138,0.5925017595291138,1.0,1.0,-1.310307860374451,0.4973384141921997,0.812969446182251,0.1865113526582718,0.0,0.0,0.7067143321037292,53.06509399414063,40.0,29.98760032653809,-15406.603515625,246.0374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6266174316406,308.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.576171875,18000.0,0.0,0.0,0.3461636304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590731620788574,0.8590816855430603,-8.512106433045119e-06,0.0,0.0003513121046125,0.0,0.0,89.31543731689453,0.0,0.0,0.0,0.5105957984924316,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499939262866974,-3172.826416015625,304.14666748046875,0.8212301135063171,0.2229463458061218,0.2015269994735717,292.7066650390625,297.1499938964844,293.1499938964844,0.0127554032951593,-733.9286499023438,303.49102783203125,0.4883094727993011,0.050000000745058,0.0489792451262474,293.09771728515625,297.1499938964844,293.1499938964844,0.2267497926950454,-3429.73583984375,304.1448669433594,0.9163224697113036,0.310828298330307,0.2178751677274704,293.1572570800781,297.1499938964844,293.1499938964844,0.3170692026615143,-6047.24072265625,304.1578063964844,0.9990000128746032,0.4518677890300751,0.3837528824806213,293.1033630371094,297.1499938964844,293.1499938964844,0.0042668431997299,-1602.236572265625,296.818115234375,0.4883094727993011,0.050000000745058,0.2323364615440368,291.1194152832031,291.1499938964844,257.1427307128906,256.19451904296875,279.47900390625,293.10357666015625,291.12420654296875,1.0,0.2764334082603454,0.5920908451080322,0.5920908451080322,1.0,1.0,-1.301527976989746,0.4934377372264862,0.8080902099609375,0.1842700541019439,0.0,0.0,0.7064831852912903,51.316383361816406,43.0,49.167877197265625,-15354.884765625,238.8209991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6059875488281,308.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.4765625,18000.0,0.0,0.0,0.347440630197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630015850067139,0.8630101680755615,-8.571256330469623e-06,0.0,0.0003526080690789,0.0,0.0,90.39866638183594,0.0,0.0,0.0,0.512370228767395,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502236127853393,-3175.886474609375,304.1473693847656,0.8281741142272949,0.2239649593830108,0.2023780792951584,292.7008361816406,297.1499938964844,293.1499938964844,0.0130755146965384,-740.5479125976562,303.6629333496094,0.4920579791069031,0.050000000745058,0.0489099398255348,293.0975646972656,297.1499938964844,293.1499938964844,0.2270683646202087,-3432.7783203125,304.14599609375,0.925928831100464,0.3121841549873352,0.2187711298465728,293.1337890625,297.1499938964844,293.1499938964844,0.3074532151222229,-5896.78271484375,304.1706848144531,0.9990000128746032,0.4564296901226043,0.3750860393047333,293.0999450683594,297.1499938964844,293.1499938964844,0.0042719799093902,-1601.4569091796875,296.8684387207031,0.4920579791069031,0.050000000745058,0.232007697224617,291.16326904296875,291.1499938964844,257.08697509765625,256.1441955566406,279.4779357910156,293.10015869140625,291.16583251953125,1.0,0.2733693122863769,0.5912690162658691,0.5912690162658691,1.0,1.0,-1.2927367687225342,0.4893316030502319,0.8034051656723022,0.1816049367189407,0.0,0.0,0.7014697194099426,49.41712188720703,46.0,49.8092155456543,-15279.55859375,231.35772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229553222656,308.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.775390625,18000.0,0.0,0.0,0.3494348526000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581944704055786,0.8582029938697815,-8.557715773349628e-06,0.0,0.0003546319494489,0.0,0.0,89.5318374633789,0.0,0.0,0.0,0.5105123519897461,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502236127853393,-3175.886474609375,304.1473693847656,0.8281741142272949,0.2239649593830108,0.2023780792951584,292.7008361816406,297.1499938964844,293.1499938964844,0.0130755146965384,-740.5479125976562,303.6629333496094,0.4920579791069031,0.050000000745058,0.0489099398255348,293.0975646972656,297.1499938964844,293.1499938964844,0.2270683646202087,-3432.7783203125,304.14599609375,0.925928831100464,0.3121841549873352,0.2187711298465728,293.1337890625,297.1499938964844,293.1499938964844,0.3074532151222229,-5896.78271484375,304.1706848144531,0.9990000128746032,0.4564296901226043,0.3750860393047333,293.0999450683594,297.1499938964844,293.1499938964844,0.0042719799093902,-1601.4569091796875,296.8684387207031,0.4920579791069031,0.050000000745058,0.232007697224617,291.16326904296875,291.1499938964844,257.08697509765625,256.1441955566406,279.4779357910156,293.10015869140625,291.16583251953125,1.0,0.2733693122863769,0.5912690162658691,0.5912690162658691,1.0,1.0,-1.2927367687225342,0.4893316030502319,0.8034051656723022,0.1816049367189407,0.0,0.0,0.7014697194099426,49.41712188720703,46.0,49.8092155456543,-15279.55859375,231.35772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229553222656,308.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.775390625,18000.0,0.0,0.0,0.3494348526000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581944704055786,0.8582029938697815,-8.557715773349628e-06,0.0,0.0003546319494489,0.0,0.0,89.5318374633789,0.0,0.0,0.0,0.5105123519897461,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.150819718837738,-3185.72900390625,304.1472473144531,0.8319545388221741,0.2249809354543686,0.203259602189064,292.6939697265625,297.1499938964844,293.1499938964844,0.0134699875488877,-749.4943237304688,303.8377380371094,0.493752658367157,0.050000000745058,0.0488796792924404,293.097412109375,297.1499938964844,293.1499938964844,0.2279273718595504,-3442.90673828125,304.1458740234375,0.9311761856079102,0.3135404586791992,0.2196913659572601,293.109375,297.1499938964844,293.1499938964844,0.3030049800872803,-5829.13671875,304.1709899902344,0.9990000128746032,0.4617989659309387,0.3712395131587982,293.0965576171875,297.1499938964844,293.1499938964844,0.0042867739684879,-1605.6834716796875,296.90460205078125,0.493752658367157,0.050000000745058,0.2318641543388366,291.18017578125,291.1499938964844,257.0305480957031,256.09326171875,279.47027587890625,293.09674072265625,291.180908203125,1.0,0.2721389532089233,0.5904472470283508,0.5904472470283508,1.0,1.0,-1.2900713682174685,0.4877652823925018,0.802306056022644,0.1803111582994461,0.0,0.0,0.6961056590080261,48.60404586791992,49.0,26.081178665161133,-15241.9697265625,228.5925445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,308.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.587890625,18000.0,0.0,0.0,0.3507118821144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847129762172699,0.8471382260322571,-8.454174349026289e-06,0.0,0.0003559280012268,0.0,0.0,87.00175476074219,0.0,0.0,0.0,0.5058412551879883,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.150819718837738,-3185.72900390625,304.1472473144531,0.8319545388221741,0.2249809354543686,0.203259602189064,292.6939697265625,297.1499938964844,293.1499938964844,0.0134699875488877,-749.4943237304688,303.8377380371094,0.493752658367157,0.050000000745058,0.0488796792924404,293.097412109375,297.1499938964844,293.1499938964844,0.2279273718595504,-3442.90673828125,304.1458740234375,0.9311761856079102,0.3135404586791992,0.2196913659572601,293.109375,297.1499938964844,293.1499938964844,0.3030049800872803,-5829.13671875,304.1709899902344,0.9990000128746032,0.4617989659309387,0.3712395131587982,293.0965576171875,297.1499938964844,293.1499938964844,0.0042867739684879,-1605.6834716796875,296.90460205078125,0.493752658367157,0.050000000745058,0.2318641543388366,291.18017578125,291.1499938964844,257.0305480957031,256.09326171875,279.47027587890625,293.09674072265625,291.180908203125,1.0,0.2721389532089233,0.5904472470283508,0.5904472470283508,1.0,1.0,-1.2900713682174685,0.4877652823925018,0.802306056022644,0.1803111582994461,0.0,0.0,0.6961056590080261,48.60404586791992,49.0,26.081178665161133,-15241.9697265625,228.5925445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,308.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.587890625,18000.0,0.0,0.0,0.3507118821144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847129762172699,0.8471382260322571,-8.454174349026289e-06,0.0,0.0003559280012268,0.0,0.0,87.00175476074219,0.0,0.0,0.0,0.5058412551879883,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1516591906547546,-3200.010986328125,304.1467590332031,0.8333381414413452,0.2259986698627472,0.204168751835823,292.6871337890625,297.1499938964844,293.1499938964844,0.0139238387346267,-759.9293212890625,304.01422119140625,0.4938965141773224,0.050000000745058,0.0488771349191665,293.0972595214844,297.1499938964844,293.1499938964844,0.2291489094495773,-3457.699462890625,304.14520263671875,0.933047354221344,0.3149031400680542,0.2206362336874008,293.0906066894531,297.1499938964844,293.1499938964844,0.302350252866745,-5821.58642578125,304.1649475097656,0.9990000128746032,0.4666467905044555,0.3709153532981872,293.0929260253906,297.1499938964844,293.1499938964844,0.0043087992817163,-1613.451904296875,296.9330749511719,0.4938965141773224,0.050000000745058,0.2318520843982696,291.1801452636719,291.1499938964844,256.9735717773437,256.0418395996094,279.45440673828125,293.0931396484375,291.1794738769531,1.0,0.2723811864852905,0.5898280739784241,0.5898280739784241,1.0,1.0,-1.2918883562088013,0.4881808161735534,0.8037075400352478,0.1801092028617859,0.0,0.0,0.6919177770614624,48.5627555847168,52.0,2.9155519008636475,-15250.4990234375,229.16867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,308.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30078125,18000.0,0.0,0.0,0.3514142334461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364734649658203,0.8364818096160889,-8.34312777442392e-06,0.0,0.0003566407831385,0.0,0.0,84.52017974853516,0.0,0.0,0.0,0.5012689828872681,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1516591906547546,-3200.010986328125,304.1467590332031,0.8333381414413452,0.2259986698627472,0.204168751835823,292.6871337890625,297.1499938964844,293.1499938964844,0.0139238387346267,-759.9293212890625,304.01422119140625,0.4938965141773224,0.050000000745058,0.0488771349191665,293.0972595214844,297.1499938964844,293.1499938964844,0.2291489094495773,-3457.699462890625,304.14520263671875,0.933047354221344,0.3149031400680542,0.2206362336874008,293.0906066894531,297.1499938964844,293.1499938964844,0.302350252866745,-5821.58642578125,304.1649475097656,0.9990000128746032,0.4666467905044555,0.3709153532981872,293.0929260253906,297.1499938964844,293.1499938964844,0.0043087992817163,-1613.451904296875,296.9330749511719,0.4938965141773224,0.050000000745058,0.2318520843982696,291.1801452636719,291.1499938964844,256.9735717773437,256.0418395996094,279.45440673828125,293.0931396484375,291.1794738769531,1.0,0.2723811864852905,0.5898280739784241,0.5898280739784241,1.0,1.0,-1.2918883562088013,0.4881808161735534,0.8037075400352478,0.1801092028617859,0.0,0.0,0.6919177770614624,48.5627555847168,52.0,2.9155519008636475,-15250.4990234375,229.16867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,308.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30078125,18000.0,0.0,0.0,0.3514142334461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364734649658203,0.8364818096160889,-8.34312777442392e-06,0.0,0.0003566407831385,0.0,0.0,84.52017974853516,0.0,0.0,0.0,0.5012689828872681,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1526741683483123,-3217.446044921875,304.1461486816406,0.8329690098762512,0.2270162403583526,0.2050977349281311,292.6806335449219,297.1499938964844,293.1499938964844,0.017337966710329,-829.2322998046875,304.1422424316406,0.495724618434906,0.0532397478818893,0.0496839545667171,293.0971069335937,297.1499938964844,293.1499938964844,0.2306347638368606,-3475.8251953125,304.1443176269531,0.932465434074402,0.3162693083286285,0.2215992659330368,293.0799560546875,297.1499938964844,293.1499938964844,0.3045224547386169,-5858.05859375,304.1563720703125,0.9990000128746032,0.4703280627727508,0.3731332719326019,293.089111328125,297.1499938964844,293.1499938964844,0.0043366593308746,-1623.9603271484375,296.956787109375,0.4929152429103851,0.050000000745058,0.231934517621994,291.16827392578125,291.1499938964844,256.91619873046875,255.99002075195312,279.4336853027344,293.0893249511719,291.1667785644531,1.0,0.2738153636455536,0.5892089009284973,0.5892089009284973,1.0,1.0,-1.2978852987289429,0.4903385639190674,0.8075467944145203,0.1807924658060073,0.0,0.0,0.6901832222938538,49.09075927734375,55.0,-13.999286651611328,-15308.53515625,232.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877685546875,308.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4375,18000.0,0.0,0.0,0.351773053407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829990029335022,0.8299983143806458,-8.267145858553704e-06,0.0,0.0003570049302652,0.0,0.0,82.9676513671875,0.0,0.0,0.0,0.4984427690505981,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1526741683483123,-3217.446044921875,304.1461486816406,0.8329690098762512,0.2270162403583526,0.2050977349281311,292.6806335449219,297.1499938964844,293.1499938964844,0.017337966710329,-829.2322998046875,304.1422424316406,0.495724618434906,0.0532397478818893,0.0496839545667171,293.0971069335937,297.1499938964844,293.1499938964844,0.2306347638368606,-3475.8251953125,304.1443176269531,0.932465434074402,0.3162693083286285,0.2215992659330368,293.0799560546875,297.1499938964844,293.1499938964844,0.3045224547386169,-5858.05859375,304.1563720703125,0.9990000128746032,0.4703280627727508,0.3731332719326019,293.089111328125,297.1499938964844,293.1499938964844,0.0043366593308746,-1623.9603271484375,296.956787109375,0.4929152429103851,0.050000000745058,0.231934517621994,291.16827392578125,291.1499938964844,256.91619873046875,255.99002075195312,279.4336853027344,293.0893249511719,291.1667785644531,1.0,0.2738153636455536,0.5892089009284973,0.5892089009284973,1.0,1.0,-1.2978852987289429,0.4903385639190674,0.8075467944145203,0.1807924658060073,0.0,0.0,0.6901832222938538,49.09075927734375,55.0,-13.999286651611328,-15308.53515625,232.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877685546875,308.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4375,18000.0,0.0,0.0,0.351773053407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829990029335022,0.8299983143806458,-8.267145858553704e-06,0.0,0.0003570049302652,0.0,0.0,82.9676513671875,0.0,0.0,0.0,0.4984427690505981,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1532518863677978,-3227.44140625,304.1457824707031,0.8332655429840088,0.2275202870368957,0.2055533826351165,292.6803283691406,297.1499938964844,293.1499938964844,0.017590319737792,-860.4058227539062,304.1426696777344,0.5137168169021606,0.0592518076300621,0.0548180118203163,293.0970764160156,297.1499938964844,293.1499938964844,0.2314894348382949,-3486.306640625,304.143798828125,0.9328511357307434,0.3169478476047516,0.2220743745565414,293.0768127441406,297.1499938964844,293.1499938964844,0.3051507174968719,-5868.6689453125,304.1540832519531,0.9990000128746032,0.4718295931816101,0.3735353052616119,293.0872497558594,297.1499938964844,293.1499938964844,0.004350890405476,-1629.65625,296.9661560058594,0.4927380681037903,0.050000000745058,0.2319493293762207,291.1570739746094,291.1499938964844,256.8873596191406,255.9640045166016,279.4183654785156,293.0874328613281,291.1541748046875,1.0,0.2750024497509002,0.5888993740081787,0.5888993740081787,1.0,1.0,-1.3056635856628418,0.4934026598930359,0.8122609257698059,0.1821681559085846,0.0,0.0,0.6907934546470642,49.2890739440918,55.0,-26.958738327026367,-15379.1982421875,235.88058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,308.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.98046875,18000.0,0.0,0.0,0.3519406318664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290892243385315,0.8290974497795105,-8.250277460319921e-06,0.0,0.0003571750130504,0.0,0.0,82.70582580566406,0.0,0.0,0.0,0.498035192489624,4.0,0.0,1.0
