time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1539244055747985,-3239.150634765625,304.14532470703125,0.8331506252288818,0.2280302494764328,0.2060148864984512,292.68408203125,297.1499938964844,293.1499938964844,0.0211066864430904,-944.2150268554688,304.1376342773437,0.5321801900863647,0.0644624754786491,0.0600943192839622,293.0970153808594,297.1499938964844,293.1499938964844,0.232486292719841,-3498.5927734375,304.14312744140625,0.9326596856117249,0.3176320493221283,0.2225537896156311,293.07440185546875,297.1499938964844,293.1499938964844,0.3065371215343475,-5891.265625,304.1507873535156,0.9990000128746032,0.4732306599617004,0.3745396435260772,293.0854797363281,297.1499938964844,293.1499938964844,0.0043670632876455,-1636.4307861328125,296.9718017578125,0.492296814918518,0.050000000745058,0.2319866418838501,291.1390075683594,291.1499938964844,256.8584899902344,255.9379119873047,279.403564453125,293.0856628417969,291.13543701171875,1.0,0.276459664106369,0.5884849429130554,0.5884849429130554,1.0,1.0,-1.314376711845398,0.4967902898788452,0.817586362361908,0.1837016642093658,0.0,0.0,0.6933162212371826,49.62374496459961,58.0,-39.44552612304688,-15465.3984375,239.90740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,308.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.50390625,18000.0,0.0,0.0,0.3521962165832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312434554100037,0.8312516808509827,-8.258773050329182e-06,0.0,0.0003574343863874,0.0,0.0,83.09273529052734,0.0,0.0,0.0,0.498924970626831,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1552941054105758,-3262.89453125,304.1446228027344,0.8314784169197083,0.2290598154067993,0.2069661021232605,292.6978759765625,297.1499938964844,293.1499938964844,0.027922986075282,-1087.6724853515625,304.1305236816406,0.5611397624015808,0.0734813511371612,0.069066397845745,293.0968322753906,297.1499938964844,293.1499938964844,0.2345100790262222,-3523.404541015625,304.1420593261719,0.9302452206611632,0.3190096616744995,0.223534271121025,293.0736694335937,297.1499938964844,293.1499938964844,0.3114377558231354,-5969.3037109375,304.142333984375,0.9990000128746032,0.4753114879131317,0.3787053227424621,293.08258056640625,297.1499938964844,293.1499938964844,0.0044014761224389,-1650.659912109375,296.9823608398437,0.4904819428920746,0.050000000745058,0.2321430742740631,291.1028747558594,291.1499938964844,256.80059814453125,255.88563537597656,279.3739318847656,293.0827331542969,291.09991455078125,1.0,0.2800195217132568,0.5876561999320984,0.5876561999320984,1.0,1.0,-1.332652926445007,0.5039172768592834,0.8287356495857239,0.1869421601295471,0.0,0.0,0.7020756006240845,50.74625778198242,61.0,-45.9847297668457,-15673.09765625,249.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,308.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.9609375,18000.0,0.0,0.0,0.3531639277935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453221321105957,0.845330536365509,-8.373715900233947e-06,0.0,0.0003584164951462,0.0,0.0,86.10565185546875,0.0,0.0,0.0,0.5048313140869141,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1552941054105758,-3262.89453125,304.1446228027344,0.8314784169197083,0.2290598154067993,0.2069661021232605,292.6978759765625,297.1499938964844,293.1499938964844,0.027922986075282,-1087.6724853515625,304.1305236816406,0.5611397624015808,0.0734813511371612,0.069066397845745,293.0968322753906,297.1499938964844,293.1499938964844,0.2345100790262222,-3523.404541015625,304.1420593261719,0.9302452206611632,0.3190096616744995,0.223534271121025,293.0736694335937,297.1499938964844,293.1499938964844,0.3114377558231354,-5969.3037109375,304.142333984375,0.9990000128746032,0.4753114879131317,0.3787053227424621,293.08258056640625,297.1499938964844,293.1499938964844,0.0044014761224389,-1650.659912109375,296.9823608398437,0.4904819428920746,0.050000000745058,0.2321430742740631,291.1028747558594,291.1499938964844,256.80059814453125,255.88563537597656,279.3739318847656,293.0827331542969,291.09991455078125,1.0,0.2800195217132568,0.5876561999320984,0.5876561999320984,1.0,1.0,-1.332652926445007,0.5039172768592834,0.8287356495857239,0.1869421601295471,0.0,0.0,0.7020756006240845,50.74625778198242,61.0,-45.9847297668457,-15673.09765625,249.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,308.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.9609375,18000.0,0.0,0.0,0.3531639277935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453221321105957,0.845330536365509,-8.373715900233947e-06,0.0,0.0003584164951462,0.0,0.0,86.10565185546875,0.0,0.0,0.0,0.5048313140869141,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1566318273544311,-3285.927490234375,304.1441955566406,0.8284614086151123,0.2300891280174255,0.2079361230134964,292.7147521972656,297.1499938964844,293.1499938964844,0.035523198544979,-1217.4210205078125,304.1243591308594,0.5822963714599609,0.08151675760746,0.0769127309322357,293.0967102050781,297.1499938964844,293.1499938964844,0.2364799678325653,-3547.37353515625,304.14141845703125,0.925928235054016,0.320384532213211,0.2245280444622039,293.07965087890625,297.1499938964844,293.1499938964844,0.3183903098106384,-6078.17529296875,304.13330078125,0.9990000128746032,0.4760420322418213,0.3849570453166961,293.0806884765625,297.1499938964844,293.1499938964844,0.004435243550688,-1664.39453125,296.9939880371094,0.4877927303314209,0.050000000745058,0.2323813587427139,291.0715026855469,291.1499938964844,256.74267578125,255.8332672119141,279.3434143066406,293.08074951171875,291.06884765625,1.0,0.2842655181884765,0.5868274569511414,0.5868274569511414,1.0,1.0,-1.3522188663482666,0.5115912556648254,0.8406276106834412,0.1904635429382324,0.0,0.0,0.7146809101104736,52.33104705810547,64.0,-43.7188835144043,-15908.240234375,260.7945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17740.8359375,18000.0,0.0,0.0,0.3549767434597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689674139022827,0.8689759969711304,-8.597446139901876e-06,0.0,0.0003602562937885,0.0,0.0,91.5560531616211,0.0,0.0,0.0,0.5149993300437927,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1566318273544311,-3285.927490234375,304.1441955566406,0.8284614086151123,0.2300891280174255,0.2079361230134964,292.7147521972656,297.1499938964844,293.1499938964844,0.035523198544979,-1217.4210205078125,304.1243591308594,0.5822963714599609,0.08151675760746,0.0769127309322357,293.0967102050781,297.1499938964844,293.1499938964844,0.2364799678325653,-3547.37353515625,304.14141845703125,0.925928235054016,0.320384532213211,0.2245280444622039,293.07965087890625,297.1499938964844,293.1499938964844,0.3183903098106384,-6078.17529296875,304.13330078125,0.9990000128746032,0.4760420322418213,0.3849570453166961,293.0806884765625,297.1499938964844,293.1499938964844,0.004435243550688,-1664.39453125,296.9939880371094,0.4877927303314209,0.050000000745058,0.2323813587427139,291.0715026855469,291.1499938964844,256.74267578125,255.8332672119141,279.3434143066406,293.08074951171875,291.06884765625,1.0,0.2842655181884765,0.5868274569511414,0.5868274569511414,1.0,1.0,-1.3522188663482666,0.5115912556648254,0.8406276106834412,0.1904635429382324,0.0,0.0,0.7146809101104736,52.33104705810547,64.0,-43.7188835144043,-15908.240234375,260.7945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17740.8359375,18000.0,0.0,0.0,0.3549767434597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689674139022827,0.8689759969711304,-8.597446139901876e-06,0.0,0.0003602562937885,0.0,0.0,91.5560531616211,0.0,0.0,0.0,0.5149993300437927,4.0,0.0,1.0
498660,293.1109619140625,297.1499938964844,293.1499938964844,0.1579400897026062,-3308.330078125,304.1439514160156,0.8245657682418823,0.231115460395813,0.2089159041643142,292.7325439453125,297.1499938964844,293.1499938964844,0.0418915562331676,-1330.1217041015625,304.1222229003906,0.5981895327568054,0.0889366939663887,0.084135815501213,293.0966186523437,297.1499938964844,293.1499938964844,0.2384001016616821,-3570.59716796875,304.1410827636719,0.92039155960083,0.321752518415451,0.2255268394947052,293.09234619140625,297.1499938964844,293.1499938964844,0.3268697261810303,-6209.23583984375,304.124755859375,0.9990000128746032,0.4752641916275024,0.3926832377910614,293.0795593261719,297.1499938964844,293.1499938964844,0.0044686226174235,-1677.780517578125,297.006103515625,0.484495997428894,0.050000000745058,0.2326813489198684,291.04364013671875,291.1499938964844,256.684814453125,255.78091430664065,279.3159484863281,293.0796203613281,291.0414123535156,1.0,0.2890248298645019,0.5857721567153931,0.5857721567153931,1.0,1.0,-1.372898817062378,0.5195931196212769,0.8533057570457458,0.1940865069627761,0.0,0.0,0.7307657599449158,54.26884841918945,67.0,-39.04750061035156,-16159.8134765625,273.7051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093811035156,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17653.52734375,18000.0,0.0,0.0,0.3578115999698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007294178009032,0.9007383584976196,-8.919030733522959e-06,0.0,0.0003631332656368,0.0,0.0,99.367431640625,0.0,0.0,0.0,0.5288780331611633,4.0,0.0,1.0
498720,293.1109619140625,297.1499938964844,293.1499938964844,0.1579400897026062,-3308.330078125,304.1439514160156,0.8245657682418823,0.231115460395813,0.2089159041643142,292.7325439453125,297.1499938964844,293.1499938964844,0.0418915562331676,-1330.1217041015625,304.1222229003906,0.5981895327568054,0.0889366939663887,0.084135815501213,293.0966186523437,297.1499938964844,293.1499938964844,0.2384001016616821,-3570.59716796875,304.1410827636719,0.92039155960083,0.321752518415451,0.2255268394947052,293.09234619140625,297.1499938964844,293.1499938964844,0.3268697261810303,-6209.23583984375,304.124755859375,0.9990000128746032,0.4752641916275024,0.3926832377910614,293.0795593261719,297.1499938964844,293.1499938964844,0.0044686226174235,-1677.780517578125,297.006103515625,0.484495997428894,0.050000000745058,0.2326813489198684,291.04364013671875,291.1499938964844,256.684814453125,255.78091430664065,279.3159484863281,293.0796203613281,291.0414123535156,1.0,0.2890248298645019,0.5857721567153931,0.5857721567153931,1.0,1.0,-1.372898817062378,0.5195931196212769,0.8533057570457458,0.1940865069627761,0.0,0.0,0.7307657599449158,54.26884841918945,67.0,-39.04750061035156,-16159.8134765625,273.7051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093811035156,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17653.52734375,18000.0,0.0,0.0,0.3578115999698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007294178009032,0.9007383584976196,-8.919030733522959e-06,0.0,0.0003631332656368,0.0,0.0,99.367431640625,0.0,0.0,0.0,0.5288780331611633,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1592240184545517,-3330.216796875,304.1438293457031,0.8200740218162537,0.2321392744779586,0.209903210401535,292.75079345703125,297.1499938964844,293.1499938964844,0.0481672398746013,-1438.8192138671875,304.1210632324219,0.610184371471405,0.0958121120929718,0.090846486389637,293.0965576171875,297.1499938964844,293.1499938964844,0.2402773946523666,-3593.194580078125,304.14093017578125,0.9141363501548768,0.3231138586997986,0.2265285700559616,293.1109924316406,297.1499938964844,293.1499938964844,0.3365444540977478,-6357.04150390625,304.1170959472656,0.9990000128746032,0.4729551672935486,0.4015059471130371,293.0790100097656,297.1499938964844,293.1499938964844,0.0045015625655651,-1690.8389892578125,297.01873779296875,0.480711430311203,0.050000000745058,0.2330312728881836,291.018798828125,291.1499938964844,256.6271057128906,255.72869873046875,279.288330078125,293.0790405273437,291.0167541503906,1.0,0.2941609621047973,0.5847168564796448,0.5847168564796448,1.0,1.0,-1.3943527936935425,0.5279194712638855,0.8664333820343018,0.197878286242485,0.0,0.0,0.7499440312385559,56.49219131469727,70.0,-35.25223159790039,-16422.083984375,287.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5275573730469,308.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17577.48046875,18000.0,0.0,0.0,0.3617461919784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392949938774108,0.9393042922019958,-9.332746230938938e-06,0.0,0.000367126398487,0.0,0.0,109.5657958984375,0.0,0.0,0.0,0.545985221862793,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1592240184545517,-3330.216796875,304.1438293457031,0.8200740218162537,0.2321392744779586,0.209903210401535,292.75079345703125,297.1499938964844,293.1499938964844,0.0481672398746013,-1438.8192138671875,304.1210632324219,0.610184371471405,0.0958121120929718,0.090846486389637,293.0965576171875,297.1499938964844,293.1499938964844,0.2402773946523666,-3593.194580078125,304.14093017578125,0.9141363501548768,0.3231138586997986,0.2265285700559616,293.1109924316406,297.1499938964844,293.1499938964844,0.3365444540977478,-6357.04150390625,304.1170959472656,0.9990000128746032,0.4729551672935486,0.4015059471130371,293.0790100097656,297.1499938964844,293.1499938964844,0.0045015625655651,-1690.8389892578125,297.01873779296875,0.480711430311203,0.050000000745058,0.2330312728881836,291.018798828125,291.1499938964844,256.6271057128906,255.72869873046875,279.288330078125,293.0790405273437,291.0167541503906,1.0,0.2941609621047973,0.5847168564796448,0.5847168564796448,1.0,1.0,-1.3943527936935425,0.5279194712638855,0.8664333820343018,0.197878286242485,0.0,0.0,0.7499440312385559,56.49219131469727,70.0,-35.25223159790039,-16422.083984375,287.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5275573730469,308.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17577.48046875,18000.0,0.0,0.0,0.3617461919784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392949938774108,0.9393042922019958,-9.332746230938938e-06,0.0,0.000367126398487,0.0,0.0,109.5657958984375,0.0,0.0,0.0,0.545985221862793,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1598615646362304,-3341.056396484375,304.143798828125,0.8176626563072205,0.2326503843069076,0.2103993147611618,292.7601318359375,297.1499938964844,293.1499938964844,0.0511013828217983,-1490.2257080078125,304.1210021972656,0.6149399876594543,0.0990390181541442,0.0940083786845207,293.0965576171875,297.1499938964844,293.1499938964844,0.2412071377038955,-3604.355712890625,304.1408996582031,0.9108778834342957,0.3237923979759216,0.2270303517580032,293.1222839355469,297.1499938964844,293.1499938964844,0.3417576551437378,-6436.0400390625,304.11358642578125,0.9990000128746032,0.4712311327457428,0.4062400162220001,293.078857421875,297.1499938964844,293.1499938964844,0.0045181303285062,-1697.36083984375,297.02520751953125,0.4786470234394073,0.050000000745058,0.2332222610712051,291.00701904296875,291.1499938964844,256.598388671875,255.7026824951172,279.27447509765625,293.0788879394531,291.0050964355469,1.0,0.296834260225296,0.5841891765594482,0.5841891765594482,1.0,1.0,-1.4052584171295166,0.5321595668792725,0.8730988502502441,0.1998157054185867,0.0,0.0,0.7606608867645264,57.694854736328125,70.0,-33.74031448364258,-16556.072265625,295.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4243469238281,308.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.376953125,18000.0,0.0,0.0,0.3641276359558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608574509620668,0.9608670473098756,-9.573609531798866e-06,0.0,0.0003695432387758,0.0,0.0,115.6090087890625,0.0,0.0,0.0,0.5556513071060181,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1604948490858078,-3351.80419921875,304.1437683105469,0.8151634335517883,0.2331609427928924,0.2108968198299408,292.7695617675781,297.1499938964844,293.1499938964844,0.0538927018642425,-1539.5914306640625,304.1211853027344,0.6189382672309875,0.1021225750446319,0.0970379188656807,293.0965576171875,297.1499938964844,293.1499938964844,0.2421290725469589,-3615.403076171875,304.140869140625,0.9076048731803894,0.3244695961475372,0.2275326400995254,293.1347351074219,297.1499938964844,293.1499938964844,0.3471782207489013,-6517.74365234375,304.1103515625,0.9990000128746032,0.4691417217254638,0.4111470878124237,293.0787658691406,297.1499938964844,293.1499938964844,0.0045347963459789,-1703.8841552734375,297.0318908691406,0.4764652252197265,0.050000000745058,0.2334226071834564,290.99578857421875,291.1499938964844,256.5697326660156,255.67672729492188,279.2613830566406,293.0787658691406,290.99395751953125,1.0,0.2995600700378418,0.5836097598075867,0.5836097598075867,1.0,1.0,-1.4162263870239258,0.5363932251930237,0.8798331618309021,0.2017348408699035,0.0,0.0,0.7720719575881958,58.9501953125,58.0,-32.159061431884766,-16690.8984375,303.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3157958984375,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17510.021484375,18000.0,0.0,0.0,0.3667728304862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9837347269058228,0.9837445616722108,-9.836438948696014e-06,0.0,0.0003722278052009,0.0,0.0,122.29507446289062,0.0,0.0,0.0,0.5659772753715515,4.0,0.0,1.0
499020,293.1102600097656,297.1499938964844,293.1499938964844,0.1614182442426681,-3367.090576171875,304.14434814453125,0.8179043531417847,0.2342347502708435,0.2118210643529892,292.7881774902344,297.1499938964844,293.1499938964844,0.0588852390646934,-1628.899658203125,304.1224975585937,0.6312296390533447,0.1079854667186737,0.1026425212621688,293.0963439941406,297.1499938964844,293.1499938964844,0.243477776646614,-3631.154296875,304.1417236328125,0.9110678434371948,0.3258688449859619,0.2284785956144333,293.1521911621094,297.1499938964844,293.1499938964844,0.3455813527107239,-6486.71826171875,304.1268920898437,0.9990000128746032,0.4659467935562134,0.4086023867130279,293.0785522460937,297.1499938964844,293.1499938964844,0.0045561022125184,-1711.36083984375,297.0556335449219,0.477602481842041,0.050000000745058,0.2333178669214248,290.9923095703125,291.1499938964844,256.5128173828125,255.6250762939453,279.2539978027344,293.0802001953125,290.9942321777344,1.0,0.2991841435432434,0.5824509263038635,0.5824509263038635,1.0,1.0,-1.4220308065414429,0.5380321741104126,0.8839986324310303,0.2021521627902984,0.0,0.0,0.7938817143440247,58.49082565307617,46.0,0.6999305486679077,-16839.642578125,304.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1087341308594,308.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17495.59375,18000.0,0.0,0.0,0.3726084232330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308598279953003,1.0308701992034912,-1.0409685273771174e-05,0.0,0.0003781501727644,0.0,0.0,137.0653839111328,0.0,0.0,0.0,0.5873913168907166,4.0,0.0,1.0
499080,293.1102600097656,297.1499938964844,293.1499938964844,0.1614182442426681,-3367.090576171875,304.14434814453125,0.8179043531417847,0.2342347502708435,0.2118210643529892,292.7881774902344,297.1499938964844,293.1499938964844,0.0588852390646934,-1628.899658203125,304.1224975585937,0.6312296390533447,0.1079854667186737,0.1026425212621688,293.0963439941406,297.1499938964844,293.1499938964844,0.243477776646614,-3631.154296875,304.1417236328125,0.9110678434371948,0.3258688449859619,0.2284785956144333,293.1521911621094,297.1499938964844,293.1499938964844,0.3455813527107239,-6486.71826171875,304.1268920898437,0.9990000128746032,0.4659467935562134,0.4086023867130279,293.0785522460937,297.1499938964844,293.1499938964844,0.0045561022125184,-1711.36083984375,297.0556335449219,0.477602481842041,0.050000000745058,0.2333178669214248,290.9923095703125,291.1499938964844,256.5128173828125,255.6250762939453,279.2539978027344,293.0802001953125,290.9942321777344,1.0,0.2991841435432434,0.5824509263038635,0.5824509263038635,1.0,1.0,-1.4220308065414429,0.5380321741104126,0.8839986324310303,0.2021521627902984,0.0,0.0,0.7938817143440247,58.49082565307617,46.0,0.6999305486679077,-16839.642578125,304.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1087341308594,308.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17495.59375,18000.0,0.0,0.0,0.3726084232330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308598279953003,1.0308701992034912,-1.0409685273771174e-05,0.0,0.0003781501727644,0.0,0.0,137.0653839111328,0.0,0.0,0.0,0.5873913168907166,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1617257744073867,-3371.267333984375,304.1457214355469,0.8275493383407593,0.2353619933128357,0.212712287902832,292.8046875,297.1499938964844,293.1499938964844,0.063322015106678,-1709.1978759765625,304.124267578125,0.648524284362793,0.1138005554676055,0.1080190539360046,293.095947265625,297.1499938964844,293.1499938964844,0.2438889741897583,-3635.025390625,304.143798828125,0.9241832494735718,0.3273041844367981,0.2293876856565475,293.1455993652344,297.1499938964844,293.1499938964844,0.3318478465080261,-6269.5078125,304.15771484375,0.9990000128746032,0.4671728909015655,0.3951985239982605,293.07843017578125,297.1499938964844,293.1499938964844,0.0045595592819154,-1709.921142578125,297.10186767578125,0.483421117067337,0.050000000745058,0.2327788770198822,291.0311279296875,291.1499938964844,256.4564208984375,255.57388305664065,279.2611694335937,293.0793151855469,291.035888671875,1.0,0.2944765388965606,0.5812920928001404,0.5812920928001404,1.0,1.0,-1.4139143228530884,0.5338166356086731,0.8800976872444153,0.1994916349649429,0.0,0.0,0.8074851632118225,55.47211837768555,49.0,47.96904754638672,-16859.6640625,293.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710693359375,308.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.787109375,18000.0,0.0,0.0,0.3784562349319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672169923782349,1.067227840423584,-1.0903017937380357e-05,0.0,0.0003840849676635,0.0,0.0,149.6292724609375,0.0,0.0,0.0,0.6041251420974731,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1617257744073867,-3371.267333984375,304.1457214355469,0.8275493383407593,0.2353619933128357,0.212712287902832,292.8046875,297.1499938964844,293.1499938964844,0.063322015106678,-1709.1978759765625,304.124267578125,0.648524284362793,0.1138005554676055,0.1080190539360046,293.095947265625,297.1499938964844,293.1499938964844,0.2438889741897583,-3635.025390625,304.143798828125,0.9241832494735718,0.3273041844367981,0.2293876856565475,293.1455993652344,297.1499938964844,293.1499938964844,0.3318478465080261,-6269.5078125,304.15771484375,0.9990000128746032,0.4671728909015655,0.3951985239982605,293.07843017578125,297.1499938964844,293.1499938964844,0.0045595592819154,-1709.921142578125,297.10186767578125,0.483421117067337,0.050000000745058,0.2327788770198822,291.0311279296875,291.1499938964844,256.4564208984375,255.57388305664065,279.2611694335937,293.0793151855469,291.035888671875,1.0,0.2944765388965606,0.5812920928001404,0.5812920928001404,1.0,1.0,-1.4139143228530884,0.5338166356086731,0.8800976872444153,0.1994916349649429,0.0,0.0,0.8074851632118225,55.47211837768555,49.0,47.96904754638672,-16859.6640625,293.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710693359375,308.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.787109375,18000.0,0.0,0.0,0.3784562349319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672169923782349,1.067227840423584,-1.0903017937380357e-05,0.0,0.0003840849676635,0.0,0.0,149.6292724609375,0.0,0.0,0.0,0.6041251420974731,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1619057804346084,-3373.203369140625,304.1468200683594,0.8345515131950378,0.236476793885231,0.2136496156454086,292.8187866210937,297.1499938964844,293.1499938964844,0.0676668435335159,-1789.10400390625,304.1255798339844,0.6645776033401489,0.1196890324354171,0.1135011613368988,293.0957336425781,297.1499938964844,293.1499938964844,0.2440674155950546,-3636.102783203125,304.1455383300781,0.9338603019714355,0.3287176191806793,0.2303235977888107,293.1212463378906,297.1499938964844,293.1499938964844,0.3216513693332672,-6111.2197265625,304.1716003417969,0.9990000128746032,0.4722090661525726,0.3863327503204345,293.0785522460937,297.1499938964844,293.1499938964844,0.0045616799034178,-1707.36328125,297.154296875,0.4872031509876251,0.050000000745058,0.2324322760105133,291.082763671875,291.1499938964844,256.40069580078125,255.52325439453125,279.2595520019531,293.0785522460937,291.0863037109375,1.0,0.2923114597797394,0.5803385376930237,0.5803385376930237,1.0,1.0,-1.411677598953247,0.5322368144989014,0.8794407248497009,0.1981532275676727,0.0,0.0,0.8127980828285217,53.57844924926758,52.0,60.48458862304688,-16899.16796875,288.4382629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9254455566406,308.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.380859375,18000.0,0.0,0.0,0.3837445378303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08659029006958,1.086601495742798,-1.1197016647201964e-05,0.0,0.0003894519177265,0.0,0.0,156.88833618164062,0.0,0.0,0.0,0.6131921410560608,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1619057804346084,-3373.203369140625,304.1468200683594,0.8345515131950378,0.236476793885231,0.2136496156454086,292.8187866210937,297.1499938964844,293.1499938964844,0.0676668435335159,-1789.10400390625,304.1255798339844,0.6645776033401489,0.1196890324354171,0.1135011613368988,293.0957336425781,297.1499938964844,293.1499938964844,0.2440674155950546,-3636.102783203125,304.1455383300781,0.9338603019714355,0.3287176191806793,0.2303235977888107,293.1212463378906,297.1499938964844,293.1499938964844,0.3216513693332672,-6111.2197265625,304.1716003417969,0.9990000128746032,0.4722090661525726,0.3863327503204345,293.0785522460937,297.1499938964844,293.1499938964844,0.0045616799034178,-1707.36328125,297.154296875,0.4872031509876251,0.050000000745058,0.2324322760105133,291.082763671875,291.1499938964844,256.40069580078125,255.52325439453125,279.2595520019531,293.0785522460937,291.0863037109375,1.0,0.2923114597797394,0.5803385376930237,0.5803385376930237,1.0,1.0,-1.411677598953247,0.5322368144989014,0.8794407248497009,0.1981532275676727,0.0,0.0,0.8127980828285217,53.57844924926758,52.0,60.48458862304688,-16899.16796875,288.4382629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9254455566406,308.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.380859375,18000.0,0.0,0.0,0.3837445378303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08659029006958,1.086601495742798,-1.1197016647201964e-05,0.0,0.0003894519177265,0.0,0.0,156.88833618164062,0.0,0.0,0.0,0.6131921410560608,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1623455882072448,-3379.927978515625,304.1471252441406,0.8384787440299988,0.2375742197036743,0.214604377746582,292.8316345214844,297.1499938964844,293.1499938964844,0.0720336362719535,-1871.0234375,304.1264343261719,0.6781899333000183,0.1254753023386001,0.1189868226647377,293.0956115722656,297.1499938964844,293.1499938964844,0.2446249723434448,-3642.162841796875,304.14605712890625,0.9391542077064514,0.3301164507865906,0.2312735021114349,293.0959777832031,297.1499938964844,293.1499938964844,0.3164663314819336,-6032.63134765625,304.1728210449219,0.9990000128746032,0.4780656397342682,0.3822830319404602,293.07879638671875,297.1499938964844,293.1499938964844,0.0045709456317126,-1708.4766845703125,297.1961364746094,0.4889371395111084,0.050000000745058,0.2322763949632644,291.11578369140625,291.1499938964844,256.3457946777344,255.4732666015625,279.251953125,293.07879638671875,291.1180114746094,1.0,0.2919536530971527,0.5793850421905518,0.5793850421905518,1.0,1.0,-1.4154983758926392,0.5331839919090271,0.8823143839836121,0.1981944292783737,0.0,0.0,0.8149959444999695,52.80880355834961,55.0,46.62620162963867,-16975.77734375,288.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9439392089844,308.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.9140625,18000.0,0.0,0.0,0.388436496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954258441925049,1.0954371690750122,-1.133750265580602e-05,0.0,0.0003942136536352,0.0,0.0,160.3262176513672,0.0,0.0,0.0,0.6173796057701111,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1623455882072448,-3379.927978515625,304.1471252441406,0.8384787440299988,0.2375742197036743,0.214604377746582,292.8316345214844,297.1499938964844,293.1499938964844,0.0720336362719535,-1871.0234375,304.1264343261719,0.6781899333000183,0.1254753023386001,0.1189868226647377,293.0956115722656,297.1499938964844,293.1499938964844,0.2446249723434448,-3642.162841796875,304.14605712890625,0.9391542077064514,0.3301164507865906,0.2312735021114349,293.0959777832031,297.1499938964844,293.1499938964844,0.3164663314819336,-6032.63134765625,304.1728210449219,0.9990000128746032,0.4780656397342682,0.3822830319404602,293.07879638671875,297.1499938964844,293.1499938964844,0.0045709456317126,-1708.4766845703125,297.1961364746094,0.4889371395111084,0.050000000745058,0.2322763949632644,291.11578369140625,291.1499938964844,256.3457946777344,255.4732666015625,279.251953125,293.07879638671875,291.1180114746094,1.0,0.2919536530971527,0.5793850421905518,0.5793850421905518,1.0,1.0,-1.4154983758926392,0.5331839919090271,0.8823143839836121,0.1981944292783737,0.0,0.0,0.8149959444999695,52.80880355834961,55.0,46.62620162963867,-16975.77734375,288.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9439392089844,308.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.9140625,18000.0,0.0,0.0,0.388436496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954258441925049,1.0954371690750122,-1.133750265580602e-05,0.0,0.0003942136536352,0.0,0.0,160.3262176513672,0.0,0.0,0.0,0.6173796057701111,4.0,0.0,1.0
499500,293.1087951660156,297.1499938964844,293.1499938964844,0.1626471728086471,-3384.775390625,304.1470947265625,0.8395074605941772,0.2381185293197631,0.2150883674621582,292.8380126953125,297.1499938964844,293.1499938964844,0.0741593018174171,-1911.4029541015625,304.1268615722656,0.683947741985321,0.1282532960176468,0.1216502860188484,293.0955810546875,297.1499938964844,293.1499938964844,0.2450249344110489,-3646.755859375,304.14605712890625,0.940494418144226,0.3308133482933044,0.2317547798156738,293.085205078125,297.1499938964844,293.1499938964844,0.3153614401817322,-6016.775390625,304.170654296875,0.9990000128746032,0.4808680415153503,0.3816539347171783,293.0788879394531,297.1499938964844,293.1499938964844,0.0045779035426676,-1710.193603515625,297.214111328125,0.4892074465751648,0.050000000745058,0.232252225279808,291.1266784667969,291.1499938964844,256.3186950683594,255.44854736328125,279.2464599609375,293.078857421875,291.1282653808594,1.0,0.2923362851142883,0.5789082646369934,0.5789082646369934,1.0,1.0,-1.4190691709518433,0.5343502759933472,0.8847188353538513,0.1985789835453033,0.0,0.0,0.8154368996620178,52.73988723754883,55.0,37.31454849243164,-17026.67578125,289.6119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96942138671875,308.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.751953125,18000.0,0.0,0.0,0.3905690610408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0976015329360962,1.0976128578186035,-1.1373676898074336e-05,0.0,0.0003963779308833,0.0,0.0,161.19480895996094,0.0,0.0,0.0,0.61841881275177,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1630019098520279,-3390.58154296875,304.14697265625,0.8399857878684998,0.2386599034070968,0.2155758738517761,292.8444519042969,297.1499938964844,293.1499938964844,0.0762302055954933,-1951.029296875,304.1272888183594,0.6889792680740356,0.1309370994567871,0.1242352724075317,293.0955505371094,297.1499938964844,293.1499938964844,0.2455047219991684,-3652.365478515625,304.1459045410156,0.9410816431045532,0.331508606672287,0.2322396785020828,293.0763244628906,297.1499938964844,293.1499938964844,0.3151386082172394,-6014.6962890625,304.16729736328125,0.9990000128746032,0.4834365546703338,0.381827563047409,293.0788879394531,297.1499938964844,293.1499938964844,0.0045863366685807,-1712.6485595703125,297.2302551269531,0.489132672548294,0.050000000745058,0.2322587072849273,291.13397216796875,291.1499938964844,256.29180908203125,255.42404174804688,279.2397155761719,293.0788879394531,291.13494873046875,1.0,0.2930349111557007,0.578452467918396,0.578452467918396,1.0,1.0,-1.4235550165176392,0.5359125733375549,0.8876424431800842,0.1991772651672363,0.0,0.0,0.815756618976593,52.850677490234375,58.0,27.592905044555664,-17085.333984375,291.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0018310546875,308.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.279296875,18000.0,0.0,0.0,0.3925741910934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0989584922790527,1.09896981716156,-1.1396418813092168e-05,0.0,0.0003984128998126,0.0,0.0,161.73963928222656,0.0,0.0,0.0,0.6190727949142456,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1638562232255935,-3404.785888671875,304.1465759277344,0.8395137190818787,0.2397335022687912,0.2165586501359939,292.8575744628906,297.1499938964844,293.1499938964844,0.0802001506090164,-2027.6981201171875,304.1282653808594,0.6969902515411377,0.13601915538311,0.1291511356830597,293.09552001953125,297.1499938964844,293.1499938964844,0.2466838955879211,-3666.350830078125,304.1452941894531,0.9403166174888612,0.3328933119773865,0.2332180142402649,293.0649719238281,297.1499938964844,293.1499938964844,0.3170303106307983,-6046.70849609375,304.1583251953125,0.9990000128746032,0.4876192212104797,0.3842536807060241,293.0787658691406,297.1499938964844,293.1499938964844,0.0046073161065578,-1719.591064453125,297.2578125,0.4880915582180023,0.050000000745058,0.2323513329029083,291.13873291015625,291.1499938964844,256.2388610839844,255.37570190429688,279.2237548828125,293.0787658691406,291.1387023925781,1.0,0.2952396869659424,0.577540934085846,0.577540934085846,1.0,1.0,-1.4348326921463013,0.540002167224884,0.8948304653167725,0.2008765786886215,0.0,0.0,0.8168109655380249,53.538665771484375,61.0,9.33876609802246,-17223.671875,298.4476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0771484375,308.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3046875,18000.0,0.0,0.0,0.3962636590003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010075807571411,1.101019024848938,-1.1426288438087797e-05,0.0,0.00040215725312,0.0,0.0,162.51963806152344,0.0,0.0,0.0,0.6200563311576843,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1638562232255935,-3404.785888671875,304.1465759277344,0.8395137190818787,0.2397335022687912,0.2165586501359939,292.8575744628906,297.1499938964844,293.1499938964844,0.0802001506090164,-2027.6981201171875,304.1282653808594,0.6969902515411377,0.13601915538311,0.1291511356830597,293.09552001953125,297.1499938964844,293.1499938964844,0.2466838955879211,-3666.350830078125,304.1452941894531,0.9403166174888612,0.3328933119773865,0.2332180142402649,293.0649719238281,297.1499938964844,293.1499938964844,0.3170303106307983,-6046.70849609375,304.1583251953125,0.9990000128746032,0.4876192212104797,0.3842536807060241,293.0787658691406,297.1499938964844,293.1499938964844,0.0046073161065578,-1719.591064453125,297.2578125,0.4880915582180023,0.050000000745058,0.2323513329029083,291.13873291015625,291.1499938964844,256.2388610839844,255.37570190429688,279.2237548828125,293.0787658691406,291.1387023925781,1.0,0.2952396869659424,0.577540934085846,0.577540934085846,1.0,1.0,-1.4348326921463013,0.540002167224884,0.8948304653167725,0.2008765786886215,0.0,0.0,0.8168109655380249,53.538665771484375,61.0,9.33876609802246,-17223.671875,298.4476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0771484375,308.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3046875,18000.0,0.0,0.0,0.3962636590003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010075807571411,1.101019024848938,-1.1426288438087797e-05,0.0,0.00040215725312,0.0,0.0,162.51963806152344,0.0,0.0,0.0,0.6200563311576843,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1648644059896469,-3421.712890625,304.1460266113281,0.8375166654586792,0.2407940030097961,0.2175475656986236,292.8708190917969,297.1499938964844,293.1499938964844,0.0839496478438377,-2100.8046875,304.1292419433594,0.7026346921920776,0.1407384425401687,0.1337377429008484,293.0955505371094,297.1499938964844,293.1499938964844,0.2480983883142471,-3683.2568359375,304.1445007324219,0.9374633431434632,0.3342680633068084,0.2342035770416259,293.0623779296875,297.1499938964844,293.1499938964844,0.3215252161026001,-6118.439453125,304.1480712890625,0.9990000128746032,0.4903185367584228,0.3889460861682892,293.0784912109375,297.1499938964844,293.1499938964844,0.0046327882446348,-1728.722412109375,297.2803955078125,0.4860870838165283,0.050000000745058,0.2325324267148971,291.1332397460937,291.1499938964844,256.1871032714844,255.32833862304688,279.2054138183594,293.0784912109375,291.1324768066406,1.0,0.2983150780200958,0.5766294002532959,0.5766294002532959,1.0,1.0,-1.448558330535889,0.5451158881187439,0.9034423828125,0.2031048834323883,0.0,0.0,0.8193277716636658,54.7438850402832,64.0,-5.299874305725098,-17386.693359375,307.5311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.974609375,18000.0,0.0,0.0,0.3996507525444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044771671295166,1.1044886112213137,-1.1468383490864651e-05,0.0,0.0004055947356391,0.0,0.0,163.76023864746094,0.0,0.0,0.0,0.6216812133789062,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1648644059896469,-3421.712890625,304.1460266113281,0.8375166654586792,0.2407940030097961,0.2175475656986236,292.8708190917969,297.1499938964844,293.1499938964844,0.0839496478438377,-2100.8046875,304.1292419433594,0.7026346921920776,0.1407384425401687,0.1337377429008484,293.0955505371094,297.1499938964844,293.1499938964844,0.2480983883142471,-3683.2568359375,304.1445007324219,0.9374633431434632,0.3342680633068084,0.2342035770416259,293.0623779296875,297.1499938964844,293.1499938964844,0.3215252161026001,-6118.439453125,304.1480712890625,0.9990000128746032,0.4903185367584228,0.3889460861682892,293.0784912109375,297.1499938964844,293.1499938964844,0.0046327882446348,-1728.722412109375,297.2803955078125,0.4860870838165283,0.050000000745058,0.2325324267148971,291.1332397460937,291.1499938964844,256.1871032714844,255.32833862304688,279.2054138183594,293.0784912109375,291.1324768066406,1.0,0.2983150780200958,0.5766294002532959,0.5766294002532959,1.0,1.0,-1.448558330535889,0.5451158881187439,0.9034423828125,0.2031048834323883,0.0,0.0,0.8193277716636658,54.7438850402832,64.0,-5.299874305725098,-17386.693359375,307.5311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.974609375,18000.0,0.0,0.0,0.3996507525444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044771671295166,1.1044886112213137,-1.1468383490864651e-05,0.0,0.0004055947356391,0.0,0.0,163.76023864746094,0.0,0.0,0.0,0.6216812133789062,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1659720242023468,-3440.36376953125,304.1455078125,0.8344060182571411,0.2418403178453445,0.2185382694005966,292.8842163085937,297.1499938964844,293.1499938964844,0.0874725356698036,-2169.913818359375,304.1303100585937,0.706338107585907,0.1450977027416229,0.1379972845315933,293.0956420898437,297.1499938964844,293.1499938964844,0.2496669292449951,-3702.025146484375,304.14373779296875,0.933039367198944,0.3356298208236694,0.2351917028427124,293.0678100585937,297.1499938964844,293.1499938964844,0.3280706703662872,-6220.76904296875,304.1378173828125,0.9990000128746032,0.491451621055603,0.3953934907913208,293.078125,297.1499938964844,293.1499938964844,0.0046615693718194,-1739.393310546875,297.2998352050781,0.4833363890647888,0.050000000745058,0.2327849417924881,291.1212158203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1884765625,293.0781555175781,291.1200866699219,1.0,0.3020539879798889,0.57555091381073,0.57555091381073,1.0,1.0,-1.4640895128250122,0.5508654713630676,0.9132240414619446,0.2056000977754593,0.0,0.0,0.8239266276359558,56.36526870727539,67.0,-14.893741607666016,-17568.296875,318.6319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21392822265625,308.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.259765625,18000.0,0.0,0.0,0.4028949737548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111173391342163,1.1111849546432495,-1.1549947885214353e-05,0.0,0.0004088871646672,0.0,0.0,166.1735076904297,0.0,0.0,0.0,0.6247929930686951,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1659720242023468,-3440.36376953125,304.1455078125,0.8344060182571411,0.2418403178453445,0.2185382694005966,292.8842163085937,297.1499938964844,293.1499938964844,0.0874725356698036,-2169.913818359375,304.1303100585937,0.706338107585907,0.1450977027416229,0.1379972845315933,293.0956420898437,297.1499938964844,293.1499938964844,0.2496669292449951,-3702.025146484375,304.14373779296875,0.933039367198944,0.3356298208236694,0.2351917028427124,293.0678100585937,297.1499938964844,293.1499938964844,0.3280706703662872,-6220.76904296875,304.1378173828125,0.9990000128746032,0.491451621055603,0.3953934907913208,293.078125,297.1499938964844,293.1499938964844,0.0046615693718194,-1739.393310546875,297.2998352050781,0.4833363890647888,0.050000000745058,0.2327849417924881,291.1212158203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1884765625,293.0781555175781,291.1200866699219,1.0,0.3020539879798889,0.57555091381073,0.57555091381073,1.0,1.0,-1.4640895128250122,0.5508654713630676,0.9132240414619446,0.2056000977754593,0.0,0.0,0.8239266276359558,56.36526870727539,67.0,-14.893741607666016,-17568.296875,318.6319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21392822265625,308.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.259765625,18000.0,0.0,0.0,0.4028949737548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111173391342163,1.1111849546432495,-1.1549947885214353e-05,0.0,0.0004088871646672,0.0,0.0,166.1735076904297,0.0,0.0,0.0,0.6247929930686951,4.0,0.0,1.0
499980,293.1086120605469,297.1499938964844,293.1499938964844,0.167141243815422,-3460.053955078125,304.1450500488281,0.8305202722549438,0.2428710907697677,0.2195268720388412,292.89727783203125,297.1499938964844,293.1499938964844,0.0908063650131225,-2235.52880859375,304.1313171386719,0.7085676789283752,0.1491841375827789,0.1419845819473266,293.0957946777344,297.1499938964844,293.1499938964844,0.2513322234153747,-3721.92578125,304.1430358886719,0.9274924397468568,0.3369755446910858,0.2361781150102615,293.080322265625,297.1499938964844,293.1499938964844,0.3362273573875427,-6346.47314453125,304.1283264160156,0.9990000128746032,0.4910079538822174,0.403181254863739,293.0777893066406,297.1499938964844,293.1499938964844,0.0046926871873438,-1751.1097412109375,297.31744384765625,0.4799821674823761,0.050000000745058,0.233095571398735,291.10528564453125,291.1499938964844,256.0875244140625,255.23696899414065,279.1707763671875,293.0777893066406,291.1039123535156,1.0,0.3062986433506012,0.5744724869728088,0.5744724869728088,1.0,1.0,-1.4809684753417969,0.5571747422218323,0.9237936735153198,0.2083765864372253,0.0,0.0,0.8309214115142822,58.324554443359375,70.0,-21.17384529113769,-17765.365234375,331.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543334960937,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.14453125,18000.0,0.0,0.0,0.4061464667320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219022274017334,1.1219139099121094,-1.1685006029438227e-05,0.0,0.0004121870442759,0.0,0.0,170.1279296875,0.0,0.0,0.0,0.6297840476036072,4.0,0.0,1.0
500040,293.1086120605469,297.1499938964844,293.1499938964844,0.167141243815422,-3460.053955078125,304.1450500488281,0.8305202722549438,0.2428710907697677,0.2195268720388412,292.89727783203125,297.1499938964844,293.1499938964844,0.0908063650131225,-2235.52880859375,304.1313171386719,0.7085676789283752,0.1491841375827789,0.1419845819473266,293.0957946777344,297.1499938964844,293.1499938964844,0.2513322234153747,-3721.92578125,304.1430358886719,0.9274924397468568,0.3369755446910858,0.2361781150102615,293.080322265625,297.1499938964844,293.1499938964844,0.3362273573875427,-6346.47314453125,304.1283264160156,0.9990000128746032,0.4910079538822174,0.403181254863739,293.0777893066406,297.1499938964844,293.1499938964844,0.0046926871873438,-1751.1097412109375,297.31744384765625,0.4799821674823761,0.050000000745058,0.233095571398735,291.10528564453125,291.1499938964844,256.0875244140625,255.23696899414065,279.1707763671875,293.0777893066406,291.1039123535156,1.0,0.3062986433506012,0.5744724869728088,0.5744724869728088,1.0,1.0,-1.4809684753417969,0.5571747422218323,0.9237936735153198,0.2083765864372253,0.0,0.0,0.8309214115142822,58.324554443359375,70.0,-21.17384529113769,-17765.365234375,331.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543334960937,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.14453125,18000.0,0.0,0.0,0.4061464667320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219022274017334,1.1219139099121094,-1.1685006029438227e-05,0.0,0.0004121870442759,0.0,0.0,170.1279296875,0.0,0.0,0.0,0.6297840476036072,4.0,0.0,1.0
