time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1677426695823669,-3470.177001953125,304.1448669433594,0.8283748030662537,0.2433804273605346,0.2200194001197815,292.90362548828125,297.1499938964844,293.1499938964844,0.0924181267619133,-2267.28076171875,304.1317749023437,0.7092596292495728,0.1511361449956894,0.1438959240913391,293.09588623046875,297.1499938964844,293.1499938964844,0.2521916031837463,-3732.18115234375,304.14276123046875,0.9244303107261658,0.3376417756080627,0.2366696298122406,293.0888977050781,297.1499938964844,293.1499938964844,0.3407948017120361,-6416.21923828125,304.1239624023437,0.9990000128746032,0.4902095198631286,0.4074642360210418,293.0775756835937,297.1499938964844,293.1499938964844,0.0047090584412217,-1757.3128662109375,297.3257751464844,0.4781047403812408,0.050000000745058,0.2332690060138702,291.09625244140625,291.1499938964844,256.0635681152344,255.21490478515625,279.16180419921875,293.0777587890625,291.0947570800781,1.0,0.3085682690143585,0.5739332437515259,0.5739332437515259,1.0,1.0,-1.48979389667511,0.5604909062385559,0.9293029308319092,0.2098463773727417,0.0,0.0,0.835411787033081,59.40947723388672,70.0,-23.39331245422364,-17868.49609375,338.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,308.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.0078125,18000.0,0.0,0.0,0.4078186452388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289341449737549,1.1289459466934204,-1.1775435268646106e-05,0.0,0.0004138840886298,0.0,0.0,172.76876831054688,0.0,0.0,0.0,0.633060872554779,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1683472841978073,-3480.34619140625,304.14471435546875,0.8261300325393677,0.2438857108354568,0.2205103784799575,292.90985107421875,297.1499938964844,293.1499938964844,0.093991033732891,-2298.2587890625,304.1322326660156,0.7097155451774597,0.1530320793390274,0.1457533687353134,293.09600830078125,297.1499938964844,293.1499938964844,0.2530565857887268,-3742.4912109375,304.1424865722656,0.9212397933006288,0.3383034765720367,0.2371596097946167,293.09881591796875,297.1499938964844,293.1499938964844,0.3456261754035949,-6489.57080078125,304.11993408203125,0.9990000128746032,0.4890368580818176,0.4119569957256317,293.0773620605469,297.1499938964844,293.1499938964844,0.0047258813865482,-1763.6844482421875,297.3341064453125,0.47609743475914,0.050000000745058,0.2334529161453247,291.0869140625,291.1499938964844,256.0399780273437,255.1931915283203,279.1543273925781,293.0787048339844,291.08544921875,1.0,0.3109164535999298,0.5733317732810974,0.5733317732810974,1.0,1.0,-1.498815417289734,0.5638439059257507,0.934971570968628,0.2113124728202819,0.0,0.0,0.8405547142028809,60.55501556396485,73.0,-24.602968215942383,-17973.21875,345.6400756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.269287109375,308.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.697265625,18000.0,0.0,0.0,0.4095412492752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1370892524719238,1.137101173400879,-1.18819289127714e-05,0.0,0.0004156322975177,0.0,0.0,175.8778076171875,0.0,0.0,0.0,0.6368660926818848,4.0,0.0,1.0
500220,293.1090087890625,297.1499938964844,293.1499938964844,0.1695497334003448,-3500.531494140625,304.1444702148437,0.8214209079742432,0.2448841780424118,0.2214869409799575,292.9219665527344,297.1499938964844,293.1499938964844,0.0970235541462898,-2357.880126953125,304.1330871582031,0.7100536823272705,0.1566595286130905,0.1493179351091385,293.0963134765625,297.1499938964844,293.1499938964844,0.2547785341739654,-3762.963623046875,304.1421203613281,0.9146530032157898,0.3396128714084625,0.2381341755390167,293.12225341796875,297.1499938964844,293.1499938964844,0.3559290468692779,-6644.669921875,304.1128234863281,0.9990000128746032,0.4855891168117523,0.4214477241039276,293.0767822265625,297.1499938964844,293.1499938964844,0.0047606751322746,-1776.78759765625,297.3515319824219,0.4716778397560119,0.050000000745058,0.2338480651378631,291.068603515625,291.1499938964844,255.99411010742188,255.1508178710937,279.1412658691406,293.0830078125,291.06719970703125,1.0,0.3158004581928253,0.5721288323402405,0.5721288323402405,1.0,1.0,-1.51730477809906,0.5707274079322815,0.9465773701667786,0.2143309116363525,0.0,0.0,0.8526384830474854,63.003868103027344,61.0,-25.225292205810547,-18186.732421875,361.0364379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2589111328125,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.78515625,18000.0,0.0,0.0,0.4131816625595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564329862594604,1.1564451456069946,-1.2140953913331032e-05,0.0,0.0004193268541712,0.0,0.0,183.44883728027344,0.0,0.0,0.0,0.6459162831306458,4.0,0.0,1.0
500280,293.1090087890625,297.1499938964844,293.1499938964844,0.1695497334003448,-3500.531494140625,304.1444702148437,0.8214209079742432,0.2448841780424118,0.2214869409799575,292.9219665527344,297.1499938964844,293.1499938964844,0.0970235541462898,-2357.880126953125,304.1330871582031,0.7100536823272705,0.1566595286130905,0.1493179351091385,293.0963134765625,297.1499938964844,293.1499938964844,0.2547785341739654,-3762.963623046875,304.1421203613281,0.9146530032157898,0.3396128714084625,0.2381341755390167,293.12225341796875,297.1499938964844,293.1499938964844,0.3559290468692779,-6644.669921875,304.1128234863281,0.9990000128746032,0.4855891168117523,0.4214477241039276,293.0767822265625,297.1499938964844,293.1499938964844,0.0047606751322746,-1776.78759765625,297.3515319824219,0.4716778397560119,0.050000000745058,0.2338480651378631,291.068603515625,291.1499938964844,255.99411010742188,255.1508178710937,279.1412658691406,293.0830078125,291.06719970703125,1.0,0.3158004581928253,0.5721288323402405,0.5721288323402405,1.0,1.0,-1.51730477809906,0.5707274079322815,0.9465773701667786,0.2143309116363525,0.0,0.0,0.8526384830474854,63.003868103027344,61.0,-25.225292205810547,-18186.732421875,361.0364379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2589111328125,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.78515625,18000.0,0.0,0.0,0.4131816625595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564329862594604,1.1564451456069946,-1.2140953913331032e-05,0.0,0.0004193268541712,0.0,0.0,183.44883728027344,0.0,0.0,0.0,0.6459162831306458,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8241657614707947,0.0,0.2223797738552093,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7167991399765015,0.0,0.1526155173778534,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.9183244705200196,0.0,0.2390395700931549,293.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.129150390625,0.9990000128746032,0.0,0.4186427593231201,293.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.37994384765625,0.473013699054718,0.0,0.2337298691272735,291.0684814453125,294.1499938964844,255.9499969482422,255.1099548339844,279.14764404296875,293.0884704589844,291.0704345703125,0.0,0.0,0.5709258913993835,0.5709258913993835,1.0,1.0,-1.5199257135391235,0.5708603858947754,0.9490652680397034,0.2140438854694366,0.0,0.0,0.0,62.425140380859375,60.0,4.799258708953857,-18278.771484375,360.8488464355469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2448425292969,308.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777656078338623,1.1777780055999756,-1.2441912986105308e-05,0.0,0.0,0.0,0.0,192.1763916015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8241657614707947,0.0,0.2223797738552093,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7167991399765015,0.0,0.1526155173778534,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.9183244705200196,0.0,0.2390395700931549,293.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.129150390625,0.9990000128746032,0.0,0.4186427593231201,293.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.37994384765625,0.473013699054718,0.0,0.2337298691272735,291.0684814453125,294.1499938964844,255.9499969482422,255.1099548339844,279.14764404296875,293.0884704589844,291.0704345703125,0.0,0.0,0.5709258913993835,0.5709258913993835,1.0,1.0,-1.5199257135391235,0.5708603858947754,0.9490652680397034,0.2140438854694366,0.0,0.0,0.0,62.425140380859375,60.0,4.799258708953857,-18278.771484375,360.8488464355469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2448425292969,308.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777656078338623,1.1777780055999756,-1.2441912986105308e-05,0.0,0.0,0.0,0.0,192.1763916015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0009118079324252,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.000662284262944,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0009518803562968,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0017805738607421,292.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7867736816406,0.0,0.0,0.0013421816984191,291.1820068359375,294.1499938964844,255.910400390625,255.07302856445312,273.1258850097656,276.7184143066406,291.09478759765625,0.0,0.0,0.0879103541374206,0.0879103541374206,1.0,1.0,-0.0067799757234752,0.0004521557129919,0.0063278200104832,-0.0577912367880344,0.0,0.0,0.0,-0.0454226806759834,60.0,-403.4023742675781,-0.0,-3.1332033358921763e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.779447016665353e-18,9.78063567520559e-18,-1.1891349364948077e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0009118079324252,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.000662284262944,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0009518803562968,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0017805738607421,292.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7867736816406,0.0,0.0,0.0013421816984191,291.1820068359375,294.1499938964844,255.910400390625,255.07302856445312,273.1258850097656,276.7184143066406,291.09478759765625,0.0,0.0,0.0879103541374206,0.0879103541374206,1.0,1.0,-0.0067799757234752,0.0004521557129919,0.0063278200104832,-0.0577912367880344,0.0,0.0,0.0,-0.0454226806759834,60.0,-403.4023742675781,-0.0,-3.1332033358921763e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.779447016665353e-18,9.78063567520559e-18,-1.1891349364948077e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001308326754951,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,0.0001289863430429,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001089182696887,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001619714166736,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.760498046875,0.0,0.0,0.0005587582127191,291.1819763183594,294.1499938964844,255.8932037353516,255.0568389892578,272.7140197753906,268.6316223144531,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074841117486,2.24476153221076e-08,0.0013074617600068,-0.0575968436896801,0.0,0.0,0.0,-0.016777629032731,60.0,-195.7606506347656,-0.0,-1.1655149023681589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4174106217030748e-20,-2.5664246241150882e-20,1.490141033862096e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,0.0001078060886356,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0001132691904786,292.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,8.40574866742827e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,0.0001142274413723,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,0.0005357470363378,291.1819763183594,294.1499938964844,255.877670288086,255.04209899902344,272.5365905761719,263.5830078125,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146218390204,2.2411381195297512e-08,0.0011461960384622,-0.0576481856405735,0.0,0.0,0.0,-0.0159415993839502,60.0,-89.41193389892578,-0.0,-8.957652397612038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.058654943913935e-21,7.451088669306387e-21,-2.3924337253924518e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001071494480129,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001128259464167,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,8.334449375979602e-05,291.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.000112852314487,292.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,0.000535144470632,291.18194580078125,294.1499938964844,255.86373901367188,255.02877807617188,272.3672790527344,260.5238952636719,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141668530181,2.2414969436113097e-08,0.0011416460620239,-0.0576930493116378,0.0,0.0,0.0,-0.015925521031022,60.0,-49.92991256713867,-0.0,-8.886682678621582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9387165823712304e-21,7.534966722123824e-21,-2.5962503417009848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001071361111826,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,0.0001128189251176,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,8.332839206559584e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0001128189105656,292.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.70556640625,0.0,0.0,0.0005351537256501,291.181884765625,294.1499938964844,255.8513641357422,255.01681518554688,272.1996765136719,258.67108154296875,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415951885282,2.2421891898716243e-08,0.0011415727203711,-0.0577112287282943,0.0,0.0,0.0,-0.015928279608488,60.0,-35.576759338378906,-0.0,-8.88554012590248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935548416001667e-21,7.538130849525553e-21,-2.6025822315754946e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.0001071222432074,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0001128044677898,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,8.331749268108979e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.0001128039439208,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,0.0005350860883481,291.1817932128906,294.1499938964844,255.83102416992188,254.99676513671875,271.8692932128906,256.8685607910156,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.52635765075684,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935485004206662e-21,7.53818981845594e-21,-2.602704410352495e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.0001071222432074,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0001128044677898,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,8.331749268108979e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.0001128039439208,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,0.0005350860883481,291.1817932128906,294.1499938964844,255.83102416992188,254.99676513671875,271.8692932128906,256.8685607910156,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.52635765075684,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935485004206662e-21,7.53818981845594e-21,-2.602704410352495e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001070759026333,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000112755675218,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,8.328144758706912e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.000112755165901,292.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,0.0005348548293113,291.1816711425781,294.1499938964844,255.8162384033203,254.9815673828125,271.5453186035156,256.203125,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.609708786010746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001070759026333,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000112755675218,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,8.328144758706912e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.000112755165901,292.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,0.0005348548293113,291.1816711425781,294.1499938964844,255.8162384033203,254.9815673828125,271.5453186035156,256.203125,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.609708786010746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,0.0001069963691406,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001126719289459,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,8.321958739543334e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0001126714269048,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994567871094,0.0,0.0,0.0005344576784409,291.1814880371094,294.1499938964844,255.80653381347656,254.97085571289065,271.2278137207031,255.9537048339844,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.475217819213867,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,0.0001069963691406,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001126719289459,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,8.321958739543334e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0001126714269048,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994567871094,0.0,0.0,0.0005344576784409,291.1814880371094,294.1499938964844,255.80653381347656,254.97085571289065,271.2278137207031,255.9537048339844,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.475217819213867,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0001068825877155,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001125521157518,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,8.313108264701441e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,0.0001125516209867,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0005338895134627,291.1812744140625,294.1499938964844,255.8014678955078,254.96421813964844,270.9168701171875,255.8582763671875,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.430946350097656,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0001068825877155,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001125521157518,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,8.313108264701441e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,0.0001125516209867,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0005338895134627,291.1812744140625,294.1499938964844,255.8014678955078,254.96421813964844,270.9168701171875,255.8582763671875,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.430946350097656,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.509033203125,0.0,0.0,0.0001068123310687,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001124781410908,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,8.307644020533189e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001124776463257,292.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.548095703125,0.0,0.0,0.0005335386376827,291.18115234375,294.1499938964844,255.8005523681641,254.9623107910156,270.76385498046875,255.8357391357422,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41010284423828,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,0.0001067328339559,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001123944239225,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,8.301460911752656e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001123939364333,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312194824219,0.0,0.0,0.0005331416032277,291.1810302734375,294.1499938964844,255.8006286621093,254.96128845214844,270.61248779296875,255.82196044921875,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.38679313659668,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001065449032466,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001121965324273,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,8.286843512905762e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001121960522141,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978332519531,0.0,0.0,0.0005322030629031,291.18072509765625,294.1499938964844,255.8035430908203,254.961654663086,270.3147277832031,255.8094177246093,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33083724975586,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001065449032466,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001121965324273,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,8.286843512905762e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001121960522141,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978332519531,0.0,0.0,0.0005322030629031,291.18072509765625,294.1499938964844,255.8035430908203,254.961654663086,270.3147277832031,255.8094177246093,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33083724975586,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.000106316358142,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001119558655773,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.26906762085855e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.00011195539264,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0005310615524649,291.18035888671875,294.1499938964844,255.8097686767578,254.96495056152344,270.02362060546875,255.80783081054688,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.261564254760746,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.000106316358142,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001119558655773,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.26906762085855e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.00011195539264,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0005310615524649,291.18035888671875,294.1499938964844,255.8097686767578,254.96495056152344,270.02362060546875,255.80783081054688,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.261564254760746,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001060448630596,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001116699786507,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,8.247951336670667e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.0001116695129894,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0005297056050039,291.1799621582031,294.1499938964844,255.8188934326172,254.97076416015625,269.7391662597656,255.81211853027344,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17872810363769,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001060448630596,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001116699786507,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,8.247951336670667e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.0001116695129894,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0005297056050039,291.1799621582031,294.1499938964844,255.8188934326172,254.97076416015625,269.7391662597656,255.81211853027344,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17872810363769,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001057286281138,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0001113369726226,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,8.22335496195592e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001113365142373,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,0.000528126140125,291.17950439453125,294.1499938964844,255.8304443359375,254.97872924804688,269.4613952636719,255.82017517089844,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08226585388184,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001057286281138,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0001113369726226,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,8.22335496195592e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001113365142373,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,0.000528126140125,291.17950439453125,294.1499938964844,255.8304443359375,254.97872924804688,269.4613952636719,255.82017517089844,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08226585388184,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,0.0001055534157785,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001111524688894,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,8.209727093344554e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,0.0001111520177801,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0005272509879432,291.17926025390625,294.1499938964844,255.8369903564453,254.9833984375,269.3249816894531,255.82525634765625,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.02895164489746,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.0001053667729138,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001109559307224,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,8.195210102712736e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.000110955479613,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,0.000526318734046,291.1789855957031,294.1499938964844,255.843978881836,254.9884490966797,269.19024658203125,255.8309326171875,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.97230529785156,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0001049596539814,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0001105272167478,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,8.163545135175809e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001105267729144,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.000524285249412,291.17840576171875,294.1499938964844,255.85906982421875,254.99952697753903,268.92578125,255.8437042236328,290.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.849262237548828,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0001049596539814,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0001105272167478,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,8.163545135175809e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001105267729144,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.000524285249412,291.17840576171875,294.1499938964844,255.85906982421875,254.99952697753903,268.92578125,255.8437042236328,290.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.849262237548828,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,0.0001045090612024,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001100527369999,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,8.128499030135572e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001100523004424,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0005220346502028,291.1777648925781,294.1499938964844,255.87527465820312,255.01158142089844,268.6678771972656,255.85797119140625,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.713823318481445,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,0.0001045090612024,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001100527369999,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,8.128499030135572e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001100523004424,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0005220346502028,291.1777648925781,294.1499938964844,255.87527465820312,255.01158142089844,268.6678771972656,255.85797119140625,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.713823318481445,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562316894531,0.0,0.0,0.0001040183342411,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0001095359766623,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,8.090330811683089e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0001095355546567,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0005195835838094,291.17706298828125,294.1499938964844,255.8921356201172,255.02423095703125,268.4165344238281,255.87326049804688,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.567068099975582,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
