time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562316894531,0.0,0.0,0.0001040183342411,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0001095359766623,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,8.090330811683089e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0001095355546567,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0005195835838094,291.17706298828125,294.1499938964844,255.8921356201172,255.02423095703125,268.4165344238281,255.87326049804688,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.567068099975582,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.00010349220247,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,0.0001089819343178,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,8.049408643273637e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0001089815195882,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.0005169555661268,291.17626953125,294.1499938964844,255.9092254638672,255.0370941162109,268.1716613769531,255.88916015625,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.410415649414062,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.00010349220247,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,0.0001089819343178,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,8.049408643273637e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0001089815195882,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.0005169555661268,291.17626953125,294.1499938964844,255.9092254638672,255.0370941162109,268.1716613769531,255.88916015625,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.410415649414062,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312072753906,0.0,0.0,0.0001032176805892,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001086928605218,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,8.028057345654815e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001086924457922,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0005155843682587,291.17584228515625,294.1499938964844,255.917709350586,255.04347229003903,268.0516052246094,255.897201538086,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.32891082763672,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,0.0001029366321745,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001083969036699,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,8.006197458598763e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001083964962163,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,0.0005141805741004,291.1754150390625,294.1499938964844,255.92608642578125,255.0497589111328,267.9331359863281,255.9052276611328,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.245615005493164,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001023585427901,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001077881534001,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,7.961234950926155e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001077877532225,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0005112930666655,291.17449951171875,294.1499938964844,255.9422912597656,255.06187438964844,267.70086669921875,255.92105102539065,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.074705123901367,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001023585427901,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001077881534001,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,7.961234950926155e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001077877532225,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0005112930666655,291.17449951171875,294.1499938964844,255.9422912597656,255.06187438964844,267.70086669921875,255.92105102539065,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.074705123901367,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,0.0001017654212773,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905334472656,0.0,0.0,0.0001071635779226,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,7.915103196864948e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0001071631850209,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0005083305295556,291.1734924316406,294.1499938964844,255.95738220214844,255.07302856445312,267.47467041015625,255.936264038086,290.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.899843215942383,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,0.0001017654212773,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905334472656,0.0,0.0,0.0001071635779226,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,7.915103196864948e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0001071631850209,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0005083305295556,291.1734924316406,294.1499938964844,255.95738220214844,255.07302856445312,267.47467041015625,255.936264038086,290.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.899843215942383,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,0.0001011649874271,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.0001065312972059,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,7.868402462918311e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001065309115801,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0005053313798271,291.1723937988281,294.1499938964844,255.97091674804688,255.0828552246093,267.2544250488281,255.95046997070312,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72330474853516,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,0.0001011649874271,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.0001065312972059,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,7.868402462918311e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001065309115801,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0005053313798271,291.1723937988281,294.1499938964844,255.97091674804688,255.0828552246093,267.2544250488281,255.95046997070312,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72330474853516,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,0.0001005648300633,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.0001058993075275,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,7.821722829248756e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001058989291777,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0005023336270824,291.1712341308594,294.1499938964844,255.9824676513672,255.09097290039065,267.03985595703125,255.9633178710937,290.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.54736328125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,0.0001005648300633,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.0001058993075275,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,7.821722829248756e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001058989291777,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0005023336270824,291.1712341308594,294.1499938964844,255.9824676513672,255.09097290039065,267.03985595703125,255.9633178710937,290.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.54736328125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0001002671342575,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316955566406,0.0,0.0,0.0001055858156178,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,7.79856854933314e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001055854445439,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0005008466541767,291.1706237792969,294.1499938964844,255.98736572265625,255.09425354003903,266.9346618652344,255.96913146972656,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.46030235290528,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.99721378320828e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0001052751831593,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,7.775624544592574e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001052748120855,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004993731854483,291.1700134277344,294.1499938964844,255.99159240722656,255.0969696044922,266.8308410644531,255.97447204589844,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.37419891357422,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,9.939344454323872e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,0.0001046657926053,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,7.730614743195474e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0001046654288074,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.000496482651215,291.1686706542969,294.1499938964844,255.9978179931641,255.1005096435547,266.6270751953125,255.9835968017578,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20586204528809,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,9.939344454323872e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,0.0001046657926053,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,7.730614743195474e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0001046654288074,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.000496482651215,291.1686706542969,294.1499938964844,255.9978179931641,255.1005096435547,266.6270751953125,255.9835968017578,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20586204528809,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.883443999569864e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,0.0001040771385305,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,7.68713653087616e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0001040767820086,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.000493690429721,291.16729736328125,294.1499938964844,256.000732421875,255.1011657714844,266.4283752441406,255.9903564453125,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04420661926269,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.883443999569864e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,0.0001040771385305,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,7.68713653087616e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0001040767820086,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.000493690429721,291.16729736328125,294.1499938964844,256.000732421875,255.1011657714844,266.4283752441406,255.9903564453125,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04420661926269,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,9.82998826657422e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001035142267937,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,7.645559526281431e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001035138775478,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,0.0004910203278996,291.1658020019531,294.1499938964844,255.99989318847656,255.0985870361328,266.2344665527344,255.9944610595703,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89083671569824,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,9.82998826657422e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001035142267937,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,7.645559526281431e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001035138775478,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,0.0004910203278996,291.1658020019531,294.1499938964844,255.99989318847656,255.0985870361328,266.2344665527344,255.9944610595703,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89083671569824,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,9.779351967154072e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0001029810155159,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,7.606175495311618e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846740722656,0.0,0.0,0.00010298066627,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.0004884911468252,291.16424560546875,294.1499938964844,255.99484252929688,255.0923614501953,266.0451354980469,255.99563598632807,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.747095108032227,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,9.779351967154072e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0001029810155159,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,7.606175495311618e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846740722656,0.0,0.0,0.00010298066627,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.0004884911468252,291.16424560546875,294.1499938964844,255.99484252929688,255.0923614501953,266.0451354980469,255.99563598632807,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.747095108032227,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,9.755182691151276e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.0001027264952426,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,7.587376603623852e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,0.0001027261532726,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.000487283890834,291.1634216308594,294.1499938964844,255.99058532714844,255.08778381347656,265.9520874023437,255.9950256347656,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.67919540405273,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,9.731815225677563e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001024804296321,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,7.569201989099383e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.000102480094938,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,0.0004861167108174,291.16259765625,294.1499938964844,255.9851226806641,255.08213806152344,265.8600769042969,255.9935760498047,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.61409568786621,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,9.687563579063864e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888732910156,0.0,0.0,0.0001020144409267,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,7.53478379920125e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001020141062326,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004839063622057,291.1608581542969,294.1499938964844,255.9703369140625,255.0675048828125,265.6790466308594,255.988021850586,290.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49266624450684,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,9.687563579063864e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888732910156,0.0,0.0,0.0001020144409267,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,7.53478379920125e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001020141062326,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004839063622057,291.1608581542969,294.1499938964844,255.9703369140625,255.0675048828125,265.6790466308594,255.988021850586,290.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49266624450684,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.646647959016263e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,0.0001015835878206,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,7.502960943384096e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001015832604025,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.000481862691231,291.1590270996094,294.1499938964844,255.9499969482422,255.048095703125,265.5018005371094,255.97869873046875,290.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.124654809511412e-09,0.0010278763948008,-0.0229550395160913,0.0,0.0,0.0,-0.0093363048508763,60.0,-24.3834228515625,-0.0,-7.203572494063337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.646647959016263e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66802978515625,0.0,0.0,0.0001015835878206,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,7.502960943384096e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001015832604025,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.000481862691231,291.1590270996094,294.1499938964844,255.9499969482422,255.048095703125,265.5018005371094,255.97869873046875,290.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.124654809511412e-09,0.0010278763948008,-0.0229550395160913,0.0,0.0,0.0,-0.0093363048508763,60.0,-24.3834228515625,-0.0,-7.203572494063337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,9.60513425525278e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0001011464337352,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,7.470671698683873e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,0.0001011461063171,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0004797891015186,291.1571044921875,294.1499938964844,255.92222595214844,255.02218627929688,265.3280639648437,255.96519470214844,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607335288957074e-09,0.0010234529618173,-0.0216004140675067,0.0,0.0,0.0,-0.0090798484161496,60.0,-24.2830810546875,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,9.60513425525278e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0001011464337352,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,7.470671698683873e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,0.0001011461063171,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0004797891015186,291.1571044921875,294.1499938964844,255.92222595214844,255.02218627929688,265.3280639648437,255.96519470214844,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607335288957074e-09,0.0010234529618173,-0.0216004140675067,0.0,0.0,0.0,-0.0090798484161496,60.0,-24.2830810546875,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,9.560492617310956e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001006763341138,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438415527344,0.0,0.0,7.435950101353228e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001006760212476,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86016845703125,0.0,0.0,0.0004775592824444,291.1551208496094,294.1499938964844,255.8858795166016,254.9887084960937,265.1576843261719,255.9468231201172,290.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.18295288085937,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,9.560492617310956e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001006763341138,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438415527344,0.0,0.0,7.435950101353228e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001006760212476,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86016845703125,0.0,0.0,0.0004775592824444,291.1551208496094,294.1499938964844,255.8858795166016,254.9887084960937,265.1576843261719,255.9468231201172,290.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.18295288085937,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,9.53796916292049e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001004391597234,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,7.41843250580132e-05,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001004388468572,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,0.0004764342738781,291.1540832519531,294.1499938964844,255.86471557617188,254.9693145751953,265.0736999511719,255.9357452392578,290.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.133220672607425,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,9.515855344943702e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,0.0001002062927,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,7.40123214200139e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,0.0001002059798338,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,0.0004753296670969,291.15301513671875,294.1499938964844,255.84165954589844,254.9482879638672,264.9904479980469,255.92340087890625,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.084779739379883,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,9.474773105466738e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.977367881219834e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236083984375,0.0,0.0,7.369279046542943e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,9.977337322197856e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.814453125,0.0,0.0,0.0004732776433229,291.1508483886719,294.1499938964844,255.790267944336,254.9015350341797,264.8260803222656,255.89512634277344,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898259622061e-09,0.0010095622856169,-0.0173460263758897,0.0,0.0,0.0,-0.0082745440304279,60.0,-23.99586296081543,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,9.474773105466738e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.977367881219834e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236083984375,0.0,0.0,7.369279046542943e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,9.977337322197856e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.814453125,0.0,0.0,0.0004732776433229,291.1508483886719,294.1499938964844,255.790267944336,254.9015350341797,264.8260803222656,255.89512634277344,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898259622061e-09,0.0010095622856169,-0.0173460263758897,0.0,0.0,0.0,-0.0082745440304279,60.0,-23.99586296081543,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,9.440739813726395e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,9.941530151991174e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,7.342809112742543e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,9.941500320564955e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920227050781,0.0,0.0,0.0004715777467936,291.1485900878906,294.1499938964844,255.732421875,254.8490753173828,264.6643371582031,255.86209106445312,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.924421310424805,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,9.440739813726395e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,9.941530151991174e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,7.342809112742543e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,9.941500320564955e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920227050781,0.0,0.0,0.0004715777467936,291.1485900878906,294.1499938964844,255.732421875,254.8490753173828,264.6643371582031,255.86209106445312,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.924421310424805,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
