time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,9.416804823558778e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,9.91632550721988e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,7.324192119995132e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,9.916295675793664e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.0004703822487499,291.146240234375,294.1499938964844,255.6688232421875,254.79151916503903,264.5048522949219,255.82432556152344,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.87837028503418,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,9.416804823558778e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,9.91632550721988e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,7.324192119995132e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,9.916295675793664e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.0004703822487499,291.146240234375,294.1499938964844,255.6688232421875,254.79151916503903,264.5048522949219,255.82432556152344,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.87837028503418,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,9.404856973560528e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,9.903743921313436e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.314899266930297e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,9.903714817482978e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,0.0004697855038102,291.1437683105469,294.1499938964844,255.60015869140625,254.7294921875,264.34735107421875,255.78143310546875,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.863744735717773,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,9.404856973560528e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,9.903743921313436e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.314899266930297e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,9.903714817482978e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478942871094,0.0,0.0,0.0004697855038102,291.1437683105469,294.1499938964844,255.60015869140625,254.7294921875,264.34735107421875,255.78143310546875,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.863744735717773,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,9.403625153936446e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,9.902446618070826e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,7.313941023312509e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,9.902417514240368e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0004697240074165,291.1425170898437,294.1499938964844,255.5641632080078,254.69699096679688,264.26922607421875,255.75784301757807,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.869434356689453,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03497314453125,0.0,0.0,9.405524178873748e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,9.904446778818964e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,7.315418042708188e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,9.904417674988508e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0004698189150076,291.1412353515625,294.1499938964844,255.52716064453125,254.66358947753903,264.1914978027344,255.7326812744141,290.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.883724212646484,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,9.418147965334356e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911499023437,0.0,0.0,9.91774068097584e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.325236947508529e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,9.917711577145384e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0004704495659098,291.1385803222656,294.1499938964844,255.4505310058593,254.59445190429688,264.03692626953125,255.6773681640625,290.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.937231063842773,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,9.418147965334356e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911499023437,0.0,0.0,9.91774068097584e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.325236947508529e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,9.917711577145384e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0004704495659098,291.1385803222656,294.1499938964844,255.4505310058593,254.59445190429688,264.03692626953125,255.6773681640625,290.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.937231063842773,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,9.440950816497208e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,9.941753523889928e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,7.342972094193101e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.941725147655234e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,0.0004715887189377,291.1358337402344,294.1499938964844,255.37095642089844,254.522689819336,263.8834228515625,255.6147003173828,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140519778519e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.02177047729492,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,9.440950816497208e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,9.941753523889928e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,7.342972094193101e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.941725147655234e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,0.0004715887189377,291.1358337402344,294.1499938964844,255.37095642089844,254.522689819336,263.8834228515625,255.6147003173828,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140519778519e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.02177047729492,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,9.469906945014372e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535827636719,0.0,0.0,9.972245607059448e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,7.365493365796283e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,9.972217958420516e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0004730351793114,291.1329345703125,294.1499938964844,255.2891540527344,254.44891357421875,263.7308044433594,255.5443572998047,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854200925281e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.13010025024414,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,9.469906945014372e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535827636719,0.0,0.0,9.972245607059448e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,7.365493365796283e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,9.972217958420516e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0004730351793114,291.1329345703125,294.1499938964844,255.2891540527344,254.44891357421875,263.7308044433594,255.5443572998047,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854200925281e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.13010025024414,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,9.498558938503264e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001000241754809,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,7.387778168777004e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0001000238989945,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0004744664474856,291.1299743652344,294.1499938964844,255.20584106445312,254.373764038086,263.5789794921875,255.46725463867188,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784686093331e-09,0.0010120903607457,-0.0181210283190011,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.247631072998047,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,9.498558938503264e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001000241754809,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,7.387778168777004e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0001000238989945,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0004744664474856,291.1299743652344,294.1499938964844,255.20584106445312,254.373764038086,263.5789794921875,255.46725463867188,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784686093331e-09,0.0010120903607457,-0.0181210283190011,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.247631072998047,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,9.511571988696232e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255676269531,0.0,0.0,0.0001001612181426,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,7.397899753414094e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001001609416562,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0004751165397465,291.12841796875,294.1499938964844,255.163818359375,254.3358764648437,263.5033874511719,255.42648315429688,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.30547523498535,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.52344125835225e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162902832031,0.0,0.0,0.0001002862045424,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344055175781,0.0,0.0,7.407130760839209e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,0.0001002859280561,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.619140625,0.0,0.0,0.0004757094429805,291.1268615722656,294.1499938964844,255.1217041015625,254.29786682128903,263.427978515625,255.38473510742188,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.361459732055664,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,9.543092892272398e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.0001004931473289,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,7.422415364999324e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001004928781185,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980529785156,0.0,0.0,0.0004766911442857,291.1236572265625,294.1499938964844,255.0374450683593,254.22183227539065,263.2777709960937,255.29904174804688,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.465068817138672,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,9.543092892272398e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.0001004931473289,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,7.422415364999324e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001004928781185,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980529785156,0.0,0.0,0.0004766911442857,291.1236572265625,294.1499938964844,255.0374450683593,254.22183227539065,263.2777709960937,255.29904174804688,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.465068817138672,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,9.557001612847672e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001006396196316,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,7.433233986375853e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001006393504212,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0004773859982378,291.1203308105469,294.1499938964844,254.95379638671875,254.1463165283203,263.1285400390625,255.2117156982422,290.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5546989440918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,9.557001612847672e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001006396196316,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,7.433233986375853e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001006393504212,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0004773859982378,291.1203308105469,294.1499938964844,254.95379638671875,254.1463165283203,263.1285400390625,255.2117156982422,290.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5546989440918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,9.565020445734262e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001007240643957,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,7.43947020964697e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001007237951853,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,0.0004777866124641,291.11688232421875,294.1499938964844,254.8714294433593,254.0719146728516,262.9803161621094,255.1242828369141,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.62894821166992,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,9.565020445734262e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001007240643957,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,7.43947020964697e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001007237951853,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,0.0004777866124641,291.11688232421875,294.1499938964844,254.8714294433593,254.0719146728516,262.9803161621094,255.1242828369141,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.62894821166992,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,9.567207598593086e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001007471000775,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,7.441171328537166e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858825683594,0.0,0.0,0.000100746838143,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0004778959555551,291.11334228515625,294.1499938964844,254.7910919189453,253.99929809570312,262.8332214355469,255.0380401611328,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.687084197998047,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,9.567207598593086e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001007471000775,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,7.441171328537166e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858825683594,0.0,0.0,0.000100746838143,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0004778959555551,291.11334228515625,294.1499938964844,254.7910919189453,253.99929809570312,262.8332214355469,255.0380401611328,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.687084197998047,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.912353515625,0.0,0.0,9.566190419718625e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,0.0001007363898679,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,7.440380431944504e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,0.0001007361279334,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004778451984748,291.11151123046875,294.1499938964844,254.7518768310547,253.9638519287109,262.7601623535156,254.99571228027344,290.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.709861755371094,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,9.563840285409242e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,0.0001007116370601,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,7.43855198379606e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001007113824016,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0004777278227265,291.10968017578125,294.1499938964844,254.71343994140625,253.92909240722656,262.6874084472656,254.9540863037109,290.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.72868728637696,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,9.555458382237704e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,0.0001006233724183,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,7.432032725773752e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001006231177598,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,0.0004773091932293,291.1058959960937,294.1499938964844,254.63922119140625,253.86192321777344,262.5429382324219,254.8731689453125,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75489616394043,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,9.555458382237704e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,0.0001006233724183,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,7.432032725773752e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001006231177598,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,0.0004773091932293,291.1058959960937,294.1499938964844,254.63922119140625,253.86192321777344,262.5429382324219,254.8731689453125,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75489616394043,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805847167969,0.0,0.0,9.542841144138948e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001004905134323,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,7.422218914143741e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,0.0001004902587737,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0004766790079884,291.1020202636719,294.1499938964844,254.56912231445312,253.7984313964844,262.3998718261719,254.79592895507807,290.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.766361236572266,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805847167969,0.0,0.0,9.542841144138948e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001004905134323,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,7.422218914143741e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,0.0001004902587737,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0004766790079884,291.1020202636719,294.1499938964844,254.56912231445312,253.7984313964844,262.3998718261719,254.79592895507807,290.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.766361236572266,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.52697082539089e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0001003233992378,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,7.40987597964704e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,0.0001003231518552,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004758863651659,291.0980529785156,294.1499938964844,254.5038452148437,253.73928833007807,262.25836181640625,254.7229919433593,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76468276977539,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.52697082539089e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0001003233992378,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,7.40987597964704e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,0.0001003231518552,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004758863651659,291.0980529785156,294.1499938964844,254.5038452148437,253.73928833007807,262.25836181640625,254.7229919433593,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76468276977539,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,9.50891844695434e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0001001332930172,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.395834109047428e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001001330456347,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341125488281,0.0,0.0,0.0004749846702907,291.093994140625,294.1499938964844,254.4441070556641,253.6851043701172,262.1185302734375,254.6548767089844,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7520809173584,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,9.50891844695434e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0001001332930172,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.395834109047428e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001001330456347,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341125488281,0.0,0.0,0.0004749846702907,291.093994140625,294.1499938964844,254.4441070556641,253.6851043701172,262.1185302734375,254.6548767089844,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7520809173584,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,9.499398584011942e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,0.0001000330521492,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,7.388430094579235e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0001000328047666,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,0.0004745092010125,291.0919189453125,294.1499938964844,254.41651916503903,253.6600799560547,262.0493469238281,254.62286376953125,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.7422103881836,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,9.489735384704544e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,9.993129060603678e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,7.380914030363783e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,9.993105049943551e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.0004740265139844,291.0898132324219,294.1499938964844,254.39059448242188,253.63653564453125,261.98065185546875,254.5922088623047,290.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.73056411743164,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.47040389291942e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,9.972772386390716e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.365878263954073e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,9.972748375730588e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0004730609362013,291.08551025390625,294.1499938964844,254.3440399169922,253.5942230224609,261.8445739746094,254.53477478027344,290.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.703081130981445,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.47040389291942e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,9.972772386390716e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.365878263954073e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,9.972748375730588e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0004730609362013,291.08551025390625,294.1499938964844,254.3440399169922,253.5942230224609,261.8445739746094,254.53477478027344,290.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.703081130981445,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,9.45173087529838e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.953109838534148e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,7.351355452556163e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,9.95308582787402e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004721283039543,291.0811462402344,294.1499938964844,254.3051300048828,253.55880737304688,261.71044921875,254.4828491210937,290.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.671045303344727,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
