time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,9.45173087529838e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.953109838534148e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,7.351355452556163e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,9.95308582787402e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004721283039543,291.0811462402344,294.1499938964844,254.3051300048828,253.55880737304688,261.71044921875,254.4828491210937,290.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.671045303344727,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,9.434395906282587e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,9.934855188475922e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.33787237550132e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,9.934831905411556e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,0.0004712624358944,291.07666015625,294.1499938964844,254.27456665039065,253.53094482421875,261.578369140625,254.4368438720703,290.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.635927200317383,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,9.434395906282587e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,9.934855188475922e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.33787237550132e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,9.934831905411556e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,0.0004712624358944,291.07666015625,294.1499938964844,254.27456665039065,253.53094482421875,261.578369140625,254.4368438720703,290.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.635927200317383,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.418901026947424e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,9.918538125930354e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,7.325820479309186e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,9.91851557046175e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0004704885068349,291.0720520019531,294.1499938964844,254.2530670166016,253.51126098632807,261.44842529296875,254.39700317382807,290.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.5988883972168,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.418901026947424e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,9.918538125930354e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,7.325820479309186e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,9.91851557046175e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0004704885068349,291.0720520019531,294.1499938964844,254.2530670166016,253.51126098632807,261.44842529296875,254.39700317382807,290.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.5988883972168,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,9.412012150278316e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,9.911284723784776e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,7.320462464122102e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,9.91126216831617e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0004701444413512,291.0697326660156,294.1499938964844,254.2459411621093,253.5046844482422,261.3843688964844,254.3796539306641,290.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996798805807884e-09,0.0010028642136603,-0.0152944382280111,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.57985496520996,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,9.405610762769356e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,9.904543549055234e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,7.315483526326716e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784606933594,0.0,0.0,9.90452099358663e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0004698247066698,291.0673828125,294.1499938964844,254.2413482666016,253.5003967285156,261.3207702636719,254.3636779785156,290.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119899698120434e-09,0.0010021819034591,-0.0150854494422674,0.0,0.0,0.0,-0.0078467139974236,60.0,-24.560619354248047,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.394745575264096e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,9.89310210570693e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.307032501557842e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687561035156,0.0,0.0,9.893080277834088e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0004692820366472,291.0625915527344,294.1499938964844,254.2400817871093,253.4990081787109,261.1954040527344,254.337142944336,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.521465301513672,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.394745575264096e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,9.89310210570693e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.307032501557842e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687561035156,0.0,0.0,9.893080277834088e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0004692820366472,291.0625915527344,294.1499938964844,254.2400817871093,253.4990081787109,261.1954040527344,254.337142944336,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.521465301513672,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,9.386429155711085e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,9.884344035526738e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,7.300564175238833e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.884322207653896e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0004688666667789,291.0577087402344,294.1499938964844,254.25,253.5077209472656,261.072509765625,254.3179931640625,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.48140525817871,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,9.386429155711085e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,9.884344035526738e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,7.300564175238833e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.884322207653896e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0004688666667789,291.0577087402344,294.1499938964844,254.25,253.5077209472656,261.072509765625,254.3179931640625,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.48140525817871,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,9.382022108184174e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,9.879704157356171e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.297136471606791e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.87968232948333e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.000468646583613,291.0527038574219,294.1499938964844,254.26608276367188,253.5219573974609,260.9520874023437,254.305908203125,290.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.443613052368164,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,9.382022108184174e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,9.879704157356171e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.297136471606791e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.87968232948333e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.000468646583613,291.0527038574219,294.1499938964844,254.26608276367188,253.5219573974609,260.9520874023437,254.305908203125,290.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.443613052368164,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.382554708281532e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.880265133688226e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,7.297550473595038e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,9.880244033411144e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,0.0004686732718255,291.047607421875,294.1499938964844,254.28282165527344,253.5367431640625,260.8340759277344,254.29977416992188,290.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.415151596069336,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.382554708281532e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.880265133688226e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,7.297550473595038e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,9.880244033411144e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,0.0004686732718255,291.047607421875,294.1499938964844,254.28282165527344,253.5367431640625,260.8340759277344,254.29977416992188,290.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.415151596069336,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,9.384575969306752e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,9.882393351290376e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.299122080439702e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.882372251013294e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0004687742330133,291.0450134277344,294.1499938964844,254.2914276123047,253.54432678222656,260.7760009765625,254.2986602783203,290.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857621943050617e-09,0.0009999386966228,-0.0143983792513608,0.0,0.0,0.0,-0.0077166892588138,60.0,-24.405366897583008,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,9.387522004544736e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,9.885496547212824e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,7.30141400708817e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,9.885475446935744e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,0.0004689214401878,291.0424194335937,294.1499938964844,254.30018615722656,253.55203247070312,260.7184753417969,254.298583984375,289.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.398117065429688,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,9.396374662173912e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,9.894818504108116e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,7.308299245778471e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,9.894797403831036e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004693637019954,291.0370788574219,294.1499938964844,254.318115234375,253.5677795410156,260.60504150390625,254.3011932373047,289.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39100456237793,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,9.396374662173912e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,9.894818504108116e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,7.308299245778471e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,9.894797403831036e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004693637019954,291.0370788574219,294.1499938964844,254.318115234375,253.5677795410156,260.60504150390625,254.3011932373047,289.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39100456237793,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,9.408702317159624e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.907800267683342e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,7.317886775126681e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.90777916740626e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,0.0004699795390479,291.0316772460937,294.1499938964844,254.33657836914065,253.5839385986328,260.49383544921875,254.30731201171875,289.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39348220825196,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,9.408702317159624e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.907800267683342e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,7.317886775126681e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.90777916740626e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,0.0004699795390479,291.0316772460937,294.1499938964844,254.33657836914065,253.5839385986328,260.49383544921875,254.30731201171875,289.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39348220825196,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.423984010936692e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,9.923892503138632e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,7.329772779485211e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,9.923872130457312e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004707429325208,291.026123046875,294.1499938964844,254.35552978515625,253.6004943847656,260.3847961425781,254.31643676757807,289.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40387916564941,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.423984010936692e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,9.923892503138632e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,7.329772779485211e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,9.923872130457312e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004707429325208,291.026123046875,294.1499938964844,254.35552978515625,253.6004943847656,260.3847961425781,254.31643676757807,289.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40387916564941,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,9.441672591492534e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,9.942520409822464e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,7.34353088773787e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,9.942500037141144e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0004716266121249,291.0204772949219,294.1499938964844,254.3749389648437,253.61740112304688,260.2778015136719,254.3281707763672,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42089080810547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,9.441672591492534e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,9.942520409822464e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,7.34353088773787e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,9.942500037141144e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0004716266121249,291.0204772949219,294.1499938964844,254.3749389648437,253.61740112304688,260.2778015136719,254.3281707763672,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42089080810547,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,9.451259393244982e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,9.952615801012143e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,7.350987289100885e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,9.952595428330824e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0004721054865512,291.0176086425781,294.1499938964844,254.38479614257807,253.6259765625,260.22509765625,254.33497619628903,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688243736618915e-09,0.0010070409625768,-0.0165742244571447,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.431516647338867,-0.0,-6.91448818201934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,9.461164881940932e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,9.963046613847835e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,7.358691800618544e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,9.96302696876228e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0004726003389805,291.0146789550781,294.1499938964844,254.39474487304688,253.6346130371093,260.17291259765625,254.3422698974609,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.4431381225586,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,9.481744928052648e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,9.984718053601682e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,7.374697452178225e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,9.984698408516124e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,0.0004736283735837,291.0088195800781,294.1499938964844,254.41493225097656,253.6521148681641,260.0699157714844,254.3582305908203,289.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.468673706054688,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,9.481744928052648e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,9.984718053601682e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,7.374697452178225e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,9.984698408516124e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,0.0004736283735837,291.0088195800781,294.1499938964844,254.41493225097656,253.6521148681641,260.0699157714844,254.3582305908203,289.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.468673706054688,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,9.502643661107868e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001000672637019,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,7.390952669084072e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.000100067067251,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,0.000474672357086,291.0028076171875,294.1499938964844,254.43544006347656,253.6698303222656,259.96893310546875,254.3759155273437,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.495906829833984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,9.502643661107868e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001000672637019,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,7.390952669084072e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.000100067067251,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09649658203125,0.0,0.0,0.000474672357086,291.0028076171875,294.1499938964844,254.43544006347656,253.6698303222656,259.96893310546875,254.3759155273437,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.495906829833984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,9.52301052166149e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0001002817371045,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,7.406793156405911e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001002815406536,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0004756897687911,290.9966735839844,294.1499938964844,254.4562225341797,253.6877593994141,259.8699035644531,254.39498901367188,289.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.522674560546875,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,9.52301052166149e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0001002817371045,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,7.406793156405911e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001002815406536,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0004756897687911,290.9966735839844,294.1499938964844,254.4562225341797,253.6877593994141,259.8699035644531,254.39498901367188,289.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.522674560546875,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,9.541906183585525e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0001004807199933,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,7.4214898631908e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001004805308184,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0004766336933244,290.99041748046875,294.1499938964844,254.47726440429688,253.7058563232422,259.7728271484375,254.41514587402344,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.546661376953125,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,9.541906183585525e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0001004807199933,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,7.4214898631908e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001004805308184,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0004766336933244,290.99041748046875,294.1499938964844,254.47726440429688,253.7058563232422,259.7728271484375,254.41514587402344,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.546661376953125,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,9.550484537612648e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001005710510071,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,7.428161188727245e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001005708618322,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.000477062218124,290.9872436523437,294.1499938964844,254.48785400390625,253.71495056152344,259.7250671386719,254.4255523681641,289.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924314537888222e-09,0.0010176106588914,-0.0198117177933454,0.0,0.0,0.0,-0.0087412362918257,60.0,-24.55682182312012,-0.0,-7.060411633119656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,9.558371675666422e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001006541060633,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,7.434296276187524e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0001006539168884,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0004774562257807,290.9840393066406,294.1499938964844,254.4984893798828,253.7240753173828,259.677734375,254.4361114501953,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.56551551818848,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.571397822583094e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001007912796922,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262084960937,0.0,0.0,7.444427319569513e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.0001007910977932,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0004781069583259,290.9775695800781,294.1499938964844,254.51988220214844,253.74237060546875,259.58453369140625,254.4576110839844,289.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.57691764831543,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.571397822583094e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001007912796922,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262084960937,0.0,0.0,7.444427319569513e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.0001007910977932,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0004781069583259,290.9775695800781,294.1499938964844,254.51988220214844,253.74237060546875,259.58453369140625,254.4576110839844,289.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.57691764831543,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
