time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580016921972856e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001008820399874,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,7.45113065931946e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,0.0001008818580885,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,0.0004785375203937,290.9709777832031,294.1499938964844,254.54139709472656,253.7607269287109,259.4932861328125,254.4794158935547,289.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.57808494567871,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580016921972856e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001008820399874,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,7.45113065931946e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,0.0001008818580885,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,0.0004785375203937,290.9709777832031,294.1499938964844,254.54139709472656,253.7607269287109,259.4932861328125,254.4794158935547,289.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.57808494567871,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.583324572304264e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0001009168772725,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,7.453703437931836e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001009166953735,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0004787028010468,290.9642639160156,294.1499938964844,254.56298828125,253.7790985107422,259.4040222167969,254.5013122558593,289.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.566774368286133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.583324572304264e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0001009168772725,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,7.453703437931836e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001009166953735,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0004787028010468,290.9642639160156,294.1499938964844,254.56298828125,253.7790985107422,259.4040222167969,254.5013122558593,289.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.566774368286133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.580566256772728e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001008878389257,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,7.451558485627174e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001008876570267,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,0.000478565110825,290.9574279785156,294.1499938964844,254.5846099853516,253.7974548339844,259.31689453125,254.5231170654297,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54038619995117,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.580566256772728e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001008878389257,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,7.451558485627174e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001008876570267,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,0.000478565110825,290.9574279785156,294.1499938964844,254.5846099853516,253.7974548339844,259.31689453125,254.5231170654297,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54038619995117,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,9.576618322171272e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,0.0001008462641038,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,7.448488031513989e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001008460822049,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0004783679323736,290.9539794921875,294.1499938964844,254.59542846679688,253.80661010742188,259.27410888671875,254.533920288086,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249741334509508e-09,0.0010203941492363,-0.0206639692187309,0.0,0.0,0.0,-0.0089025683701038,60.0,-24.521148681640625,-0.0,-7.099082210970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,9.571282134857027e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228759765625,0.0,0.0,0.0001007900718832,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,7.444337097695097e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,0.0001007898899842,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,0.0004781013703905,290.9505310058594,294.1499938964844,254.60623168945312,253.81573486328125,259.2318115234375,254.544662475586,289.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183233646263943e-09,0.0010198255768045,-0.0204897969961166,0.0,0.0,0.0,-0.0088695976883172,60.0,-24.49837303161621,-0.0,-7.091170317607975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,9.555615542922168e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0001006250968202,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.432152051478624e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001006249221973,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.0004773188848048,290.9435119628906,294.1499938964844,254.62779235839844,253.8339233398437,259.14862060546875,254.5658569335937,289.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988004924186498e-09,0.0010181562975049,-0.019978517666459,0.0,0.0,0.0,-0.0087728155776858,60.0,-24.44051551818848,-0.0,-7.067971097285408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,9.555615542922168e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0001006250968202,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.432152051478624e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001006249221973,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.0004773188848048,290.9435119628906,294.1499938964844,254.62779235839844,253.8339233398437,259.14862060546875,254.5658569335937,289.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988004924186498e-09,0.0010181562975049,-0.019978517666459,0.0,0.0,0.0,-0.0087728155776858,60.0,-24.44051551818848,-0.0,-7.067971097285408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.534473792882636e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001004024670692,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,7.41570838727057e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001004022924462,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0004762628523167,290.9364013671875,294.1499938964844,254.64927673339844,253.8519897460937,259.06756591796875,254.5865478515625,289.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724556105870306e-09,0.0010159037774428,-0.0192885510623455,0.0,0.0,0.0,-0.0086422134190797,60.0,-24.36688804626465,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.534473792882636e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001004024670692,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,7.41570838727057e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001004022924462,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0004762628523167,290.9364013671875,294.1499938964844,254.64927673339844,253.8519897460937,259.06756591796875,254.5865478515625,289.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724556105870306e-09,0.0010159037774428,-0.0192885510623455,0.0,0.0,0.0,-0.0086422134190797,60.0,-24.36688804626465,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,9.510095696896316e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001001457494567,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,7.396747241728008e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001001455821096,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.0004750451480504,290.9292297363281,294.1499938964844,254.67062377929688,253.869873046875,258.98846435546875,254.6067352294922,289.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420784431388938e-09,0.0010133063187822,-0.0184929482638835,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.28236961364746,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,9.510095696896316e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001001457494567,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,7.396747241728008e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001001455821096,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.0004750451480504,290.9292297363281,294.1499938964844,254.67062377929688,253.869873046875,258.98846435546875,254.6067352294922,289.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420784431388938e-09,0.0010133063187822,-0.0184929482638835,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.28236961364746,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,9.486322960583492e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,9.989541285904124e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.378257578238845e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.989524551201612e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0004738577117677,290.9219665527344,294.1499938964844,254.69178771972656,253.88755798339844,258.91143798828125,254.6264190673828,289.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124558276672133e-09,0.0010107732377946,-0.0177170727401971,0.0,0.0,0.0,-0.0083447685465216,60.0,-24.194414138793945,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,9.486322960583492e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,9.989541285904124e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.378257578238845e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.989524551201612e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0004738577117677,290.9219665527344,294.1499938964844,254.69178771972656,253.88755798339844,258.91143798828125,254.6264190673828,289.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124558276672133e-09,0.0010107732377946,-0.0177170727401971,0.0,0.0,0.0,-0.0083447685465216,60.0,-24.194414138793945,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.47554290178232e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,9.978189336834475e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.36987276468426e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.978173329727724e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0004733192618004,290.9183044433594,294.1499938964844,254.70230102539065,253.89630126953125,258.8736877441406,254.63612365722656,289.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096314363181,6.990229284298266e-09,0.0010096244513988,-0.0173652283847332,0.0,0.0,0.0,-0.0082781752571463,60.0,-24.151865005493164,-0.0,-6.949998265781687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.465675248065963e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.96779926936142e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,7.362198084592819e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.967782534658907e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.0004728263884317,290.91461181640625,294.1499938964844,254.71275329589844,253.9049835205078,258.8363647460937,254.645751953125,289.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.867275192945499e-09,0.0010085729882121,-0.0170431733131408,0.0,0.0,0.0,-0.0082172220572829,60.0,-24.111045837402344,-0.0,-6.935529484053404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.449373465031384e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,9.950632374966516e-05,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,7.349519000854343e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,9.950616367859766e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0004720121214631,290.9071655273437,294.1499938964844,254.73345947265625,253.92214965820312,258.7630310058594,254.6648406982422,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068424744531,6.664131468880896e-09,0.0010068357223644,-0.0165110640227794,0.0,0.0,0.0,-0.0081165134906768,60.0,-24.036827087402344,-0.0,-6.911656669217336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.449373465031384e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,9.950632374966516e-05,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,7.349519000854343e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,9.950616367859766e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0004720121214631,290.9071655273437,294.1499938964844,254.73345947265625,253.92214965820312,258.7630310058594,254.6648406982422,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068424744531,6.664131468880896e-09,0.0010068357223644,-0.0165110640227794,0.0,0.0,0.0,-0.0081165134906768,60.0,-24.036827087402344,-0.0,-6.911656669217336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,9.438241977477446e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,9.938910079654306e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,7.340860611293465e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.938894072547556e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0004714561218861,290.899658203125,294.1499938964844,254.7538604736328,253.93898010253903,258.69146728515625,254.68380737304688,289.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056558530777,6.5254073255971434e-09,0.0010056493338197,-0.0161476843059062,0.0,0.0,0.0,-0.0080477418377995,60.0,-23.97504997253418,-0.0,-6.895378135141075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,9.438241977477446e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,9.938910079654306e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,7.340860611293465e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.938894072547556e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0004714561218861,290.899658203125,294.1499938964844,254.7538604736328,253.93898010253903,258.69146728515625,254.68380737304688,289.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056558530777,6.5254073255971434e-09,0.0010056493338197,-0.0161476843059062,0.0,0.0,0.0,-0.0080477418377995,60.0,-23.97504997253418,-0.0,-6.895378135141075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,9.432434308109804e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.932795364875346e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.33634369680658e-05,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.932779357768597e-05,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.0004711660731118,290.8920288085937,294.1499938964844,254.77394104003903,253.9554748535156,258.62158203125,254.70278930664065,289.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530198962131635e-09,0.0010050302371382,-0.0159580688923597,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.92686462402344,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,9.432434308109804e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.932795364875346e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.33634369680658e-05,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.932779357768597e-05,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.0004711660731118,290.8920288085937,294.1499938964844,254.77394104003903,253.9554748535156,258.62158203125,254.70278930664065,289.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530198962131635e-09,0.0010050302371382,-0.0159580688923597,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.92686462402344,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.431786747882144e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,9.932113607646896e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.335840200539678e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.932097600540146e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004711337969638,290.88433837890625,294.1499938964844,254.7936248779297,253.97157287597656,258.553466796875,254.72189331054688,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449219294715485e-09,0.0010049608536064,-0.0159368570894002,0.0,0.0,0.0,-0.0080078402534127,60.0,-23.892847061157227,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.431786747882144e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,9.932113607646896e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.335840200539678e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.932097600540146e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004711337969638,290.88433837890625,294.1499938964844,254.7936248779297,253.97157287597656,258.553466796875,254.72189331054688,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449219294715485e-09,0.0010049608536064,-0.0159368570894002,0.0,0.0,0.0,-0.0080078402534127,60.0,-23.892847061157227,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,9.43324266700074e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,9.933646651916206e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,7.336972339544445e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,9.933630644809456e-05,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0004712065274361,290.88043212890625,294.1499938964844,254.8033142089844,253.97946166992188,258.52001953125,254.7314910888672,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463042545590269e-09,0.0010051158023998,-0.0159843228757381,0.0,0.0,0.0,-0.0080168228596448,60.0,-23.88058090209961,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,9.43551931413822e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,9.93604407995008e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,7.338743307627738e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.93602880043909e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,0.0004713202652055,290.87652587890625,294.1499938964844,254.8128967285156,253.9872436523437,258.4868469238281,254.7411346435547,289.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392756657888e-09,0.0010053580626845,-0.0160585846751928,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.870588302612305,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,9.442539158044384e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.94343645288609e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.34420245862566e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.9434211733751e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0004716709663625,290.8685913085937,294.1499938964844,254.83169555664065,254.00244140625,258.42169189453125,254.7605133056641,289.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.858379364013672,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,9.442539158044384e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.94343645288609e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.34420245862566e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.9434211733751e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0004716709663625,290.8685913085937,294.1499938964844,254.83169555664065,254.00244140625,258.42169189453125,254.7605133056641,289.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.858379364013672,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.451707592234015e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,9.95309092104435e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,7.35133362468332e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.95307564153336e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0004721289733424,290.860595703125,294.1499938964844,254.8500061035156,254.01715087890625,258.3580017089844,254.77999877929688,289.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693020360160062e-09,0.0010070820571854,-0.0165867358446121,0.0,0.0,0.0,-0.008130831643939,60.0,-23.853593826293945,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.451707592234015e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,9.95309092104435e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,7.35133362468332e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.95307564153336e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0004721289733424,290.860595703125,294.1499938964844,254.8500061035156,254.01715087890625,258.3580017089844,254.77999877929688,289.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693020360160062e-09,0.0010070820571854,-0.0165867358446121,0.0,0.0,0.0,-0.008130831643939,60.0,-23.853593826293945,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.462856542086227e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.964832133846356e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,7.360005110967904e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,9.964816854335368e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0004726859624497,290.8524780273437,294.1499938964844,254.8680877685547,254.03155517578125,258.2956237792969,254.7995147705078,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85406494140625,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.462856542086227e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.964832133846356e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,7.360005110967904e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,9.964816854335368e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0004726859624497,290.8524780273437,294.1499938964844,254.8680877685547,254.03155517578125,258.2956237792969,254.7995147705078,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85406494140625,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.476895502302796e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.979616152122615e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.37092414055951e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.979601600207388e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0004733872774522,290.84423828125,294.1499938964844,254.8862762451172,254.0458526611328,258.23468017578125,254.8191375732422,289.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.86130142211914,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.476895502302796e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.979616152122615e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.37092414055951e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.979601600207388e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0004733872774522,290.84423828125,294.1499938964844,254.8862762451172,254.0458526611328,258.23468017578125,254.8191375732422,289.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.86130142211914,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.48505476117134e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,9.988208330469206e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,7.3772702307906e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.988193778553978e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0004737948474939,290.840087890625,294.1499938964844,254.8953857421875,254.052963256836,258.2047424316406,254.8290100097656,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.86758041381836,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,9.493762627243996e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,9.99737821985036e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.384043419733644e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,9.997363667935132e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0004742298624478,290.8359069824219,294.1499938964844,254.904525756836,254.06005859375,258.175048828125,254.83892822265625,289.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216907960128083e-09,0.001011561602354,-0.0179589595645666,0.0,0.0,0.0,-0.0083905439823865,60.0,-23.87516212463379,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.513354598311707e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001001800919766,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.399281457765028e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001001799464575,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0004752085369545,290.82745361328125,294.1499938964844,254.9228363037109,254.0741577148437,258.1166687011719,254.85891723632807,289.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.895883560180664,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
