time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.513354598311707e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001001800919766,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.399281457765028e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001001799464575,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0004752085369545,290.82745361328125,294.1499938964844,254.9228363037109,254.0741577148437,258.1166687011719,254.85891723632807,289.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.895883560180664,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.535611752653494e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.0001004144651233,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.416591688524932e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001004143268801,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0004763203323818,290.81890869140625,294.1499938964844,254.941162109375,254.088134765625,258.0595092773437,254.879135131836,289.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.923303604125977,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.535611752653494e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.0001004144651233,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.416591688524932e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001004143268801,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0004763203323818,290.81890869140625,294.1499938964844,254.941162109375,254.088134765625,258.0595092773437,254.879135131836,289.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.923303604125977,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.560501348460092e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0001006765669444,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.43595082894899e-05,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001006764287012,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0004775636480189,290.81024169921875,294.1499938964844,254.9595184326172,254.1020050048828,258.003662109375,254.8995513916016,289.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048328226095691e-09,0.001018670736812,-0.0201364997774362,0.0,0.0,0.0,-0.0088027138262987,60.0,-23.95757293701172,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.560501348460092e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0001006765669444,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.43595082894899e-05,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001006764287012,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0004775636480189,290.81024169921875,294.1499938964844,254.9595184326172,254.1020050048828,258.003662109375,254.8995513916016,289.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048328226095691e-09,0.001018670736812,-0.0201364997774362,0.0,0.0,0.0,-0.0088027138262987,60.0,-23.95757293701172,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.58781165536493e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001009641564451,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.457191532012075e-05,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001009640182019,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,0.0004789278900716,290.80145263671875,294.1499938964844,254.9778594970703,254.11573791503903,257.9488830566406,254.9201202392578,289.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.997425079345703,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.58781165536493e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001009641564451,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.457191532012075e-05,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001009640182019,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,0.0004789278900716,290.80145263671875,294.1499938964844,254.9778594970703,254.11573791503903,257.9488830566406,254.9201202392578,289.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.997425079345703,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958068847656,0.0,0.0,9.602451609680428e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.000101118326711,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.468578405678272e-05,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001011181884678,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0004796592111233,290.7969970703125,294.1499938964844,254.9870147705078,254.12255859375,257.9219665527344,254.9304656982422,289.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570957277242996e-09,0.0010231396881863,-0.0215051528066396,0.0,0.0,0.0,-0.0090618031099438,60.0,-24.020050048828125,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,9.617602336220445e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,0.0001012778739095,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.480362546630204e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001012777356663,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0004804160562343,290.79254150390625,294.1499938964844,254.9961700439453,254.1293487548828,257.89532470703125,254.9408416748047,289.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712954997667e-09,0.0010247535537928,-0.0219994354993104,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.04388999938965,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,9.649562707636504e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0001016144378809,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,7.505220855819061e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001016142996377,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,0.0004820125759579,290.78350830078125,294.1499938964844,255.01443481445312,254.1428375244141,257.8428649902344,254.96160888671875,289.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.095787048339844,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,9.649562707636504e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0001016144378809,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,7.505220855819061e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001016142996377,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,0.0004820125759579,290.78350830078125,294.1499938964844,255.01443481445312,254.1428375244141,257.8428649902344,254.96160888671875,289.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.095787048339844,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,9.683566895546392e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0001019725168589,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.531668234150857e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001019723786157,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,0.0004837111628148,290.7743530273437,294.1499938964844,255.0326232910156,254.1561737060547,257.7915344238281,254.9823760986328,289.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15302276611328,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,9.683566895546392e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0001019725168589,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.531668234150857e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001019723786157,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,0.0004837111628148,290.7743530273437,294.1499938964844,255.0326232910156,254.1561737060547,257.7915344238281,254.9823760986328,289.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15302276611328,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.719350055092946e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0001023493314278,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.55949949962087e-05,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001023492004605,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,0.0004854986618738,290.7650756835937,294.1499938964844,255.0507202148437,254.1693725585937,257.7413024902344,255.0030975341797,289.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21489715576172,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.719350055092946e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0001023493314278,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.55949949962087e-05,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001023492004605,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,0.0004854986618738,290.7650756835937,294.1499938964844,255.0507202148437,254.1693725585937,257.7413024902344,255.0030975341797,289.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21489715576172,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.756688814377412e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001027425241773,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.588540756842121e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.00010274239321,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0004873638099525,290.7556457519531,294.1499938964844,255.06871032714844,254.1824188232422,257.6922302246094,255.023666381836,289.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492537505513157e-08,0.0010395704302936,-0.0265362821519374,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.28101921081543,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.756688814377412e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001027425241773,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.588540756842121e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.00010274239321,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0004873638099525,290.7556457519531,294.1499938964844,255.06871032714844,254.1824188232422,257.6922302246094,255.023666381836,289.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492537505513157e-08,0.0010395704302936,-0.0265362821519374,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.28101921081543,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.775773651199415e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,0.0001029435006785,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.603384437970817e-05,290.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001029433697112,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,0.0004883171641267,290.7509155273437,294.1499938964844,255.07765197753903,254.1888885498047,257.66802978515625,255.0338897705078,289.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.31515121459961,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.795176447369158e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001031478241202,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,7.618475501658395e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.000103147693153,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0004892863798886,290.7461242675781,294.1499938964844,255.0865631103516,254.19532775878903,257.6441345214844,255.04405212402344,289.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972051711632956e-08,0.0010436705779284,-0.0277914628386497,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.35016441345215,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.834593947743996e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001035629029502,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.649133476661518e-05,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001035627719829,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0004912553704343,290.7364501953125,294.1499938964844,255.1042633056641,254.20806884765625,257.5970153808594,255.0642242431641,289.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.421890258789062,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.834593947743996e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001035629029502,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.649133476661518e-05,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001035627719829,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0004912553704343,290.7364501953125,294.1499938964844,255.1042633056641,254.20806884765625,257.5970153808594,255.0642242431641,289.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.421890258789062,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.874648094410075e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.000103984697489,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.680286944378167e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001039845665218,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0004932562005706,290.7266540527344,294.1499938964844,255.12179565429688,254.2206420898437,257.5509338378906,255.0841064453125,289.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.495582580566406,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.874648094410075e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.000103984697489,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.680286944378167e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001039845665218,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0004932562005706,290.7266540527344,294.1499938964844,255.12179565429688,254.2206420898437,257.5509338378906,255.0841064453125,289.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.495582580566406,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.915025293594226e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0001044098899001,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.711690705036744e-05,290.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001044097589328,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0004952731542289,290.7167358398437,294.1499938964844,255.13912963867188,254.23306274414065,257.5057678222656,255.1036834716797,289.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57041931152344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.915025293594226e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0001044098899001,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.711690705036744e-05,290.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001044097589328,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0004952731542289,290.7167358398437,294.1499938964844,255.13912963867188,254.23306274414065,257.5057678222656,255.1036834716797,289.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57041931152344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.947362559614704e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,0.0001047504192683,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.736842235317454e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001047502883011,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0004968884750269,290.70867919921875,294.1499938964844,255.15284729003903,254.2428741455078,257.47039794921875,255.1190795898437,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.630645751953125,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.955434506991878e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,0.0001048354242811,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.743120659142733e-05,290.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001048352933139,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0004972917377017,290.7066650390625,294.1499938964844,255.15625,254.2453155517578,257.4616394042969,255.1228942871093,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.64570045471192,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.975563443731517e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001050473874784,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.758776337141171e-05,290.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001050472565111,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0004982972168363,290.7015686035156,294.1499938964844,255.1647186279297,254.2513732910156,257.4399719238281,255.13235473632807,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.683269500732425,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.995608706958592e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001052584702847,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.774367259116843e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001052583465934,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0004992985050193,290.69647216796875,294.1499938964844,255.1731414794922,254.25738525390625,257.41851806640625,255.14170837402344,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.011490081436932,60.0,-24.720691680908203,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001003531651804,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,0.0001056766195688,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.805250788806006e-05,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001056764958775,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0005012820474803,290.6861267089844,294.1499938964844,255.1897735595703,254.269287109375,257.3763427734375,255.16015625,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79483795166016,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001003531651804,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,0.0001056766195688,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.805250788806006e-05,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001056764958775,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0005012820474803,290.6861267089844,294.1499938964844,255.1897735595703,254.269287109375,257.3763427734375,255.16015625,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79483795166016,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001007433238555,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001060874710674,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.835596625227481e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001060873473761,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0005032310145907,290.6756591796875,294.1499938964844,255.2061309814453,254.281005859375,257.33514404296875,255.17819213867188,289.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.86752891540528,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001007433238555,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,0.0001060874710674,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.835596625227481e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001060873473761,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0005032310145907,290.6756591796875,294.1499938964844,255.2061309814453,254.281005859375,257.33514404296875,255.17819213867188,289.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.86752891540528,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001011246131383,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001064889875124,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.86525197327137e-05,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001064888638211,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0005051356274634,290.6650695800781,294.1499938964844,255.22218322753903,254.29254150390625,257.2948913574219,255.19580078125,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925126023968005e-08,0.0010774715337902,-0.0381336100399494,0.0,0.0,0.0,-0.0122118256986141,60.0,-24.93829345703125,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001011246131383,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001064889875124,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.86525197327137e-05,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001064888638211,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0005051356274634,290.6650695800781,294.1499938964844,255.22218322753903,254.29254150390625,257.2948913574219,255.19580078125,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925126023968005e-08,0.0010774715337902,-0.0381336100399494,0.0,0.0,0.0,-0.0122118256986141,60.0,-24.93829345703125,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001014958106679,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.0001068798737833,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.89412297308445e-05,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.000106879757368,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.0005069898325018,290.65435791015625,294.1499938964844,255.2379302978516,254.3038787841797,257.2555236816406,255.2130126953125,289.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00685691833496,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001014958106679,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.0001068798737833,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.89412297308445e-05,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.000106879757368,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.0005069898325018,290.65435791015625,294.1499938964844,255.2379302978516,254.3038787841797,257.2555236816406,255.2130126953125,289.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00685691833496,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.000101676727354,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001070703947334,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.90819467511028e-05,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001070702710421,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,0.0005078936228528,290.64892578125,294.1499938964844,255.24566650390625,254.3094787597656,257.2362365722656,255.221435546875,289.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.0400333404541,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001018553302856,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001072584709618,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.92208593338728e-05,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001072583545465,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0005087857716716,290.6434936523437,294.1499938964844,255.2533264160156,254.3150329589844,257.2171325683594,255.22976684570312,289.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.072689056396484,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
