time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001022026553982,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001076242260751,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.94910010881722e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001076241023838,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0005105207674205,290.63250732421875,294.1499938964844,255.2683868408203,254.32598876953125,257.1795959472656,255.24609375,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13573455810547,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001022026553982,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001076242260751,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.94910010881722e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001076241023838,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0005105207674205,290.63250732421875,294.1499938964844,255.2683868408203,254.32598876953125,257.1795959472656,255.24609375,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13573455810547,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001025365345412,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0001079758148989,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.97506800154224e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001079756984836,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0005121885915286,290.62139892578125,294.1499938964844,255.2830505371093,254.3367614746093,257.1429748535156,255.26193237304688,289.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.19558525085449,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001025365345412,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0001079758148989,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.97506800154224e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001079756984836,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0005121885915286,290.62139892578125,294.1499938964844,255.2830505371093,254.3367614746093,257.1429748535156,255.26193237304688,289.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.19558525085449,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001028581245918,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001083144597942,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,8.000080561032519e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001083143433788,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0005137950065545,290.61016845703125,294.1499938964844,255.2973175048828,254.34732055664065,257.107177734375,255.27737426757807,289.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.252721786499023,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001028581245918,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001083144597942,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,8.000080561032519e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001083143433788,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0005137950065545,290.61016845703125,294.1499938964844,255.2973175048828,254.34732055664065,257.107177734375,255.27737426757807,289.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.252721786499023,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001031659412547,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001086386109818,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,8.024021371966228e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001086384945665,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0005153326201252,290.59881591796875,294.1499938964844,255.3111724853516,254.357666015625,257.0722961425781,255.29226684570312,289.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468488877625532e-08,0.0010992181487381,-0.0447814799845218,0.0,0.0,0.0,-0.0134726734831929,60.0,-25.30636978149414,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001031659412547,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001086386109818,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,8.024021371966228e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001086384945665,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0005153326201252,290.59881591796875,294.1499938964844,255.3111724853516,254.357666015625,257.0722961425781,255.29226684570312,289.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468488877625532e-08,0.0010992181487381,-0.0447814799845218,0.0,0.0,0.0,-0.0134726734831929,60.0,-25.30636978149414,-0.0,-8.238380644343125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001033155131153,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001087961209123,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,8.035654900595546e-05,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0001087960044969,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0005160798318684,290.5931091308594,294.1499938964844,255.31793212890625,254.36276245117188,257.0551452636719,255.299545288086,289.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.765485002636069e-08,0.0011008116416633,-0.0452683717012405,0.0,0.0,0.0,-0.0135650597512722,60.0,-25.33218765258789,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001034614979289,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001089498546207,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,8.04700976004824e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001089497382054,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0005168090574443,290.5873413085937,294.1499938964844,255.3245849609375,254.3678131103516,257.0382385253906,255.30670166015625,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836743637644762e-08,0.0011023667175322,-0.0457435622811317,0.0,0.0,0.0,-0.013655231334269,60.0,-25.35719871520996,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001037448018905,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001092481834348,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,8.069044270087034e-05,289.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001092480742954,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,0.0005182242603041,290.5757751464844,294.1499938964844,255.3375244140625,254.37774658203125,257.00494384765625,255.32066345214844,289.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189721728845143e-08,0.0011053847847506,-0.0466656163334846,0.0,0.0,0.0,-0.0138302156701684,60.0,-25.40533447265625,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001037448018905,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001092481834348,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,8.069044270087034e-05,289.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001092480742954,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,0.0005182242603041,290.5757751464844,294.1499938964844,255.3375244140625,254.37774658203125,257.00494384765625,255.32066345214844,289.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189721728845143e-08,0.0011053847847506,-0.0466656163334846,0.0,0.0,0.0,-0.0138302156701684,60.0,-25.40533447265625,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.000104017308331,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001095351399271,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,8.09023913461715e-05,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001095350307878,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0005195854464545,290.5640563964844,294.1499938964844,255.3500061035156,254.3874664306641,256.97247314453125,255.3340606689453,288.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.852924391698707e-08,0.0011082877172157,-0.0475524142384529,0.0,0.0,0.0,-0.0139985308051109,60.0,-25.450698852539062,-0.0,-8.374903615049335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.000104017308331,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001095351399271,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,8.09023913461715e-05,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001095350307878,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0005195854464545,290.5640563964844,294.1499938964844,255.3500061035156,254.3874664306641,256.97247314453125,255.3340606689453,288.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.852924391698707e-08,0.0011082877172157,-0.0475524142384529,0.0,0.0,0.0,-0.0139985308051109,60.0,-25.450698852539062,-0.0,-8.374903615049335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001042791554937,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001098108841688,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.110604539979249e-05,289.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001098107750294,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0005208934890106,290.55224609375,294.1499938964844,255.35812377929688,254.3935089111328,256.9408264160156,255.3456878662109,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855491390468163e-08,0.0011110772611573,-0.0484044328331947,0.0,0.0,0.0,-0.0141602642834186,60.0,-25.49492454528809,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001042791554937,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001098108841688,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.110604539979249e-05,289.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001098107750294,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0005208934890106,290.55224609375,294.1499938964844,255.35812377929688,254.3935089111328,256.9408264160156,255.3456878662109,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855491390468163e-08,0.0011110772611573,-0.0484044328331947,0.0,0.0,0.0,-0.0141602642834186,60.0,-25.49492454528809,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,8.130186324706301e-05,289.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.000110075896373,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0005221511237323,290.5403137207031,294.1499938964844,255.35836791992188,254.39273071289065,256.9097595214844,255.3525238037109,288.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137784458696,1.916917291566733e-08,0.0011137592373415,-0.0492235459387302,0.0,0.0,0.0,-0.0143157690763473,60.0,-25.541297912597656,-0.0,-8.45780689928688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,8.130186324706301e-05,289.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.000110075896373,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0005221511237323,290.5403137207031,294.1499938964844,255.35836791992188,254.39273071289065,256.9097595214844,255.3525238037109,288.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137784458696,1.916917291566733e-08,0.0011137592373415,-0.0492235459387302,0.0,0.0,0.0,-0.0143157690763473,60.0,-25.541297912597656,-0.0,-8.45780689928688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001046534089255,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001102049936889,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,8.139713463606313e-05,289.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001102048845496,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0005227630026638,290.5343017578125,294.1499938964844,255.355697631836,254.38992309570312,256.8944091796875,255.3536376953125,288.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150834616273,1.9321790389881244e-08,0.0011150641366839,-0.0496220327913761,0.0,0.0,0.0,-0.0143914269283413,60.0,-25.565616607666016,-0.0,-8.477638147041945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001047735422616,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000110331500764,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,8.149057248374447e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0001103313989005,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0005233631236478,290.5282592773437,294.1499938964844,255.35125732421875,254.3855743408203,256.879150390625,255.35302734375,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471476875310145e-08,0.0011163438903167,-0.0500128455460071,0.0,0.0,0.0,-0.014465631917119,60.0,-25.59074592590332,-0.0,-8.497111991800922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0001050076753017,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001105780538637,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,8.167267515091226e-05,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001105779520003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0005245326901786,290.51611328125,294.1499938964844,255.3373107910156,254.3724670410156,256.8488464355469,255.3470458984375,288.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.643186569213867,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0001050076753017,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001105780538637,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,8.167267515091226e-05,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001105779520003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0005245326901786,290.51611328125,294.1499938964844,255.3373107910156,254.3724670410156,256.8488464355469,255.3470458984375,288.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.643186569213867,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001052335428539,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,8.184835314750671e-05,289.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001108158030547,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0005256609874777,290.5038452148437,294.1499938964844,255.3170166015625,254.35386657714844,256.8186950683594,255.3339691162109,288.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.6987533569336,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001052335428539,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,8.184835314750671e-05,289.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001108158030547,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0005256609874777,290.5038452148437,294.1499938964844,255.3170166015625,254.35386657714844,256.8186950683594,255.3339691162109,288.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.6987533569336,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001054520616889,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001110460143536,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,8.201830496545881e-05,289.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001110459124902,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0005267525557428,290.4914855957031,294.1499938964844,255.29090881347656,254.3302154541016,256.78863525390625,255.3149871826172,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.75682830810547,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001054520616889,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001110460143536,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,8.201830496545881e-05,289.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001110459124902,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0005267525557428,290.4914855957031,294.1499938964844,255.29090881347656,254.3302154541016,256.78863525390625,255.3149871826172,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.75682830810547,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001056631663232,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001112683166866,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,8.218250150093809e-05,289.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,0.0001112682148232,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005278070457279,290.47900390625,294.1499938964844,255.259506225586,254.3019561767578,256.7585144042969,255.28982543945312,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.817495346069336,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001056631663232,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001112683166866,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,8.218250150093809e-05,289.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,0.0001112682148232,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005278070457279,290.47900390625,294.1499938964844,255.259506225586,254.3019561767578,256.7585144042969,255.28982543945312,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.817495346069336,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.000105766026536,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001113766338676,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,8.226250065490603e-05,289.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0001113765320042,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0005283209029585,290.4727478027344,294.1499938964844,255.2419586181641,254.2862243652344,256.743408203125,255.27500915527344,288.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.0708050385565e-08,0.0011269166134297,-0.0532405227422714,0.0,0.0,0.0,-0.0150786489248275,60.0,-25.84869956970215,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001058670968632,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001114830738515,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,8.234111737692729e-05,289.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001114829719881,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0005288257962092,290.4664611816406,294.1499938964844,255.22329711914065,254.2695159912109,256.728271484375,255.2588653564453,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833981650980604e-08,0.0011279933387413,-0.0535691380500793,0.0,0.0,0.0,-0.0151410782709717,60.0,-25.880386352539062,-0.0,-8.675392848545017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001060638023773,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001116902130888,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,8.249410166172311e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001116901112254,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005298083997331,290.4537658691406,294.1499938964844,255.18280029296875,254.2333374023437,256.6977844238281,255.2229766845703,288.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.94501495361328,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001060638023773,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001116902130888,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,8.249410166172311e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001116901112254,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005298083997331,290.4537658691406,294.1499938964844,255.18280029296875,254.2333374023437,256.6977844238281,255.2229766845703,288.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.94501495361328,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001062529772752,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001118894215323,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,8.264123607659712e-05,289.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001118893196689,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.000530753401108,290.4410095214844,294.1499938964844,255.13853454589844,254.19387817382807,256.6670227050781,255.1826019287109,288.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235550522804,0.0,0.0,0.0,-0.015379418618977,60.0,-26.01102066040039,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001062529772752,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001118894215323,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,8.264123607659712e-05,289.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001118893196689,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.000530753401108,290.4410095214844,294.1499938964844,255.13853454589844,254.19387817382807,256.6670227050781,255.1826019287109,288.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235550522804,0.0,0.0,0.0,-0.015379418618977,60.0,-26.01102066040039,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001064340176526,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001120800661738,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,8.278204768430442e-05,289.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001120799643103,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0005316577735356,290.4281311035156,294.1499938964844,255.0910186767578,254.15155029296875,256.6358642578125,255.13821411132807,288.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.154032507917236e-08,0.0011340324999764,-0.0554119944572448,0.0,0.0,0.0,-0.0154912397265434,60.0,-26.07791519165039,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001064340176526,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001120800661738,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,8.278204768430442e-05,289.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001120799643103,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0005316577735356,290.4281311035156,294.1499938964844,255.0910186767578,254.15155029296875,256.6358642578125,255.13821411132807,288.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.154032507917236e-08,0.0011340324999764,-0.0554119944572448,0.0,0.0,0.0,-0.0154912397265434,60.0,-26.07791519165039,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001066064141923,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001122616158681,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,8.29161363071762e-05,289.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001122615140047,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0005325189558789,290.4151611328125,294.1499938964844,255.04074096679688,254.10682678222656,256.60430908203125,255.09063720703125,288.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755127477263162e-08,0.0011358690680935,-0.0559723079204559,0.0,0.0,0.0,-0.0155977252870798,60.0,-26.14511108398437,-0.0,-8.796970263347249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001066064141923,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001122616158681,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,8.29161363071762e-05,289.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001122615140047,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0005325189558789,290.4151611328125,294.1499938964844,255.04074096679688,254.10682678222656,256.60430908203125,255.09063720703125,288.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755127477263162e-08,0.0011358690680935,-0.0559723079204559,0.0,0.0,0.0,-0.0155977252870798,60.0,-26.14511108398437,-0.0,-8.796970263347249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0001066888071363,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0001123483743867,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,8.298021566588432e-05,289.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001123482797993,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0005329305422492,290.4086303710937,294.1499938964844,255.0147399902344,254.0836944580078,256.5883483886719,255.0656890869141,288.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777958629842e-08,0.0011367467232048,-0.0562400557100772,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.17863655090332,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
