time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001067687917384,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.000112432608148,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,8.30424323794432e-05,289.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0001124325135606,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0005333300796337,290.4020690917969,294.1499938964844,254.9882354736328,254.06011962890625,256.572265625,255.04014587402344,288.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376207694411,2.195744031041613e-08,0.0011375987669453,-0.0564999915659427,0.0,0.0,0.0,-0.0156980194151401,60.0,-26.21201133728028,-0.0,-8.823785435652098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001069202917278,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001125921407947,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,8.316025923704728e-05,289.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001125920462072,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0005340868374332,290.388916015625,294.1499938964844,254.9340057373047,254.0118865966797,256.5397644042969,254.98751831054688,288.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392346350476,2.2146188882743445e-08,0.0011392125161364,-0.0569922588765621,0.0,0.0,0.0,-0.0157915893942117,60.0,-26.27798652648925,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001069202917278,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001125921407947,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,8.316025923704728e-05,289.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001125920462072,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0005340868374332,290.388916015625,294.1499938964844,254.9340057373047,254.0118865966797,256.5397644042969,254.98751831054688,288.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392346350476,2.2146188882743445e-08,0.0011392125161364,-0.0569922588765621,0.0,0.0,0.0,-0.0157915893942117,60.0,-26.27798652648925,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001070594225893,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001127386567532,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.326847455464303e-05,289.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001127385621657,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0005347818951122,290.3756408691406,294.1499938964844,254.87857055664065,253.96258544921875,256.5067443847656,254.93312072753903,288.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.231953644127316e-08,0.0011406947160139,-0.0574443265795707,0.0,0.0,0.0,-0.0158775243908166,60.0,-26.34227561950684,-0.0,-8.871881362892965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001070594225893,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001127386567532,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.326847455464303e-05,289.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001127385621657,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0005347818951122,290.3756408691406,294.1499938964844,254.87857055664065,253.96258544921875,256.5067443847656,254.93312072753903,288.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.231953644127316e-08,0.0011406947160139,-0.0574443265795707,0.0,0.0,0.0,-0.0158775243908166,60.0,-26.34227561950684,-0.0,-8.871881362892965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001071855440386,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001128714720834,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,8.336656901519746e-05,289.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.000112871377496,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005354119348339,290.3623046875,294.1499938964844,254.8224334716797,253.91262817382807,256.4732360839844,254.8775787353516,288.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420606169849,2.2476672967286504e-08,0.0011420381488278,-0.0578540824353694,0.0,0.0,0.0,-0.0159554220736026,60.0,-26.40432357788086,-0.0,-8.892793346149119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001071855440386,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001128714720834,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,8.336656901519746e-05,289.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.000112871377496,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005354119348339,290.3623046875,294.1499938964844,254.8224334716797,253.91262817382807,256.4732360839844,254.8775787353516,288.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420606169849,2.2476672967286504e-08,0.0011420381488278,-0.0578540824353694,0.0,0.0,0.0,-0.0159554220736026,60.0,-26.40432357788086,-0.0,-8.892793346149119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001072968734661,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001129887023125,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,8.345316018676385e-05,289.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.000112988615001,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005359680508263,290.348876953125,294.1499938964844,254.76611328125,253.86248779296875,256.4391784667969,254.82135009765625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432466562837,2.2615372685663715e-08,0.0011432240717113,-0.0582157373428344,0.0,0.0,0.0,-0.0160241816192865,60.0,-26.463197708129883,-0.0,-8.911272431078032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001072968734661,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001129887023125,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,8.345316018676385e-05,289.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.000112988615001,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005359680508263,290.348876953125,294.1499938964844,254.76611328125,253.86248779296875,256.4391784667969,254.82135009765625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432466562837,2.2615372685663715e-08,0.0011432240717113,-0.0582157373428344,0.0,0.0,0.0,-0.0160241816192865,60.0,-26.463197708129883,-0.0,-8.911272431078032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,0.000107347172161,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.000113041671284,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,8.34922757348977e-05,289.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.0001130415839725,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0005362193332985,290.34210205078125,294.1499938964844,254.738037109375,253.8374786376953,256.4219970703125,254.7931671142578,288.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437825160101,2.267803900224408e-08,0.0011437598150223,-0.0583791323006153,0.0,0.0,0.0,-0.0160552486777305,60.0,-26.491352081298828,-0.0,-8.919627703107835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001073935782187,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001130905438913,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,8.352837176062167e-05,289.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001130904493038,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0005364511744119,290.3353271484375,294.1499938964844,254.71011352539065,253.8125915527344,256.4046630859375,254.7650146484375,288.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735855864652883e-08,0.0011442542308941,-0.0585298798978328,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.51855087280273,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001074737592716,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001131749741034,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,8.359073399333283e-05,289.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001131748867919,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0005368517013266,290.3217163085937,294.1499938964844,254.6549530029297,253.763412475586,256.36968994140625,254.70909118652344,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451310710981,2.283574396244603e-08,0.001145108253695,-0.0587903037667274,0.0,0.0,0.0,-0.016133427619934,60.0,-26.56962203979492,-0.0,-8.940671847312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001074737592716,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001131749741034,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,8.359073399333283e-05,289.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001131748867919,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0005368517013266,290.3217163085937,294.1499938964844,254.6549530029297,253.763412475586,256.36968994140625,254.70909118652344,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451310710981,2.283574396244603e-08,0.001145108253695,-0.0587903037667274,0.0,0.0,0.0,-0.016133427619934,60.0,-26.56962203979492,-0.0,-8.940671847312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001075367836165,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0001132413453888,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,8.363975211977959e-05,289.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0001132412580773,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005371665465645,290.3080444335937,294.1499938964844,254.6011505126953,253.71539306640625,256.33428955078125,254.65408325195312,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458024382591,2.2914251829320165e-08,0.0011457795044407,-0.0589949861168861,0.0,0.0,0.0,-0.0161723475903272,60.0,-26.61576271057129,-0.0,-8.951157326464455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001075367836165,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0001132413453888,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,8.363975211977959e-05,289.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0001132412580773,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005371665465645,290.3080444335937,294.1499938964844,254.6011505126953,253.71539306640625,256.33428955078125,254.65408325195312,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458024382591,2.2914251829320165e-08,0.0011457795044407,-0.0589949861168861,0.0,0.0,0.0,-0.0161723475903272,60.0,-26.61576271057129,-0.0,-8.951157326464455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.000107581661723,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001132886027335,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,8.367466216441244e-05,289.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001132885226979,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0005373907624743,290.2942810058594,294.1499938964844,254.5491943359375,253.66897583007807,256.29852294921875,254.6004943847656,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297015377905609e-08,0.0011462575057521,-0.0591407231986522,0.0,0.0,0.0,-0.0162000600248575,60.0,-26.65631675720215,-0.0,-8.9586272622455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.000107581661723,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001132886027335,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,8.367466216441244e-05,289.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001132885226979,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0005373907624743,290.2942810058594,294.1499938964844,254.5491943359375,253.66897583007807,256.29852294921875,254.6004943847656,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297015377905609e-08,0.0011462575057521,-0.0591407231986522,0.0,0.0,0.0,-0.0162000600248575,60.0,-26.65631675720215,-0.0,-8.9586272622455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001076074622687,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001133157711592,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,8.369472197955474e-05,289.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0001133156838477,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0005375196342356,290.28045654296875,294.1499938964844,254.4996337890625,253.62461853027344,256.2624816894531,254.54885864257807,288.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.69064140319824,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001076074622687,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001133157711592,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,8.369472197955474e-05,289.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0001133156838477,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0005375196342356,290.28045654296875,294.1499938964844,254.4996337890625,253.62461853027344,256.2624816894531,254.54885864257807,288.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.69064140319824,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001076130283763,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.000113321635581,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,8.369905117433518e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0001133215555455,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0005375474574975,290.27349853515625,294.1499938964844,254.47589111328125,253.6033630371093,256.2443542480469,254.5239105224609,288.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009203431456623e-08,0.0011465915013104,-0.059242520481348,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.70527076721192,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,0.0001076133848982,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001133220066549,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,8.369932766072452e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0001133219266193,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.000537549261935,290.2665405273437,294.1499938964844,254.45294189453125,253.5827789306641,256.2261962890625,254.49966430664065,288.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300963330981176e-08,0.0011465951101854,-0.0592436417937278,0.0,0.0,0.0,-0.0162196327000856,60.0,-26.71808242797852,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.000107598149043,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001133059704443,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,8.368748240172863e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001133058904088,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0005374731845222,290.2525939941406,294.1499938964844,254.4096527099609,253.5438995361328,256.18975830078125,254.45339965820312,288.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990628067987018e-08,0.0011464327108114,-0.0591940954327583,0.0,0.0,0.0,-0.0162102114409208,60.0,-26.738019943237305,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.000107598149043,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001133059704443,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,8.368748240172863e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001133058904088,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0005374731845222,290.2525939941406,294.1499938964844,254.4096527099609,253.5438995361328,256.18975830078125,254.45339965820312,288.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990628067987018e-08,0.0011464327108114,-0.0591940954327583,0.0,0.0,0.0,-0.0162102114409208,60.0,-26.738019943237305,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,0.0001075611871783,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001132670440711,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,8.365873509319499e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001132669640355,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0005372886080294,290.2385559082031,294.1499938964844,254.3702850341797,253.50845336914065,256.1532287597656,254.4105529785156,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.749866485595703,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,0.0001075611871783,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001132670440711,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,8.365873509319499e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001132669640355,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0005372886080294,290.2385559082031,294.1499938964844,254.3702850341797,253.50845336914065,256.1532287597656,254.4105529785156,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.749866485595703,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001075003528967,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001132029865402,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,8.361141954082996e-05,289.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001132029065047,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0005369847640395,290.2244873046875,294.1499938964844,254.3353271484375,253.4768829345703,256.11676025390625,254.37147521972656,288.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868716698098985e-08,0.0011453905608505,-0.058876272290945,0.0,0.0,0.0,-0.0161497760564088,60.0,-26.75314712524414,-0.0,-8.945075080646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001075003528967,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001132029865402,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,8.361141954082996e-05,289.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001132029065047,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0005369847640395,290.2244873046875,294.1499938964844,254.3353271484375,253.4768829345703,256.11676025390625,254.37147521972656,288.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868716698098985e-08,0.0011453905608505,-0.058876272290945,0.0,0.0,0.0,-0.0161497760564088,60.0,-26.75314712524414,-0.0,-8.945075080646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001074144893209,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000113112568215,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,8.354463352588937e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001131124881794,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0005365558317862,290.2103576660156,294.1499938964844,254.3053131103516,253.4496459960937,256.08038330078125,254.3372039794922,288.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444984702393,2.2761694751238792e-08,0.0011444756528362,-0.0585972480475902,0.0,0.0,0.0,-0.0160967223346233,60.0,-26.74593734741211,-0.0,-8.930787487315683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001074144893209,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000113112568215,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,8.354463352588937e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001131124881794,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0005365558317862,290.2103576660156,294.1499938964844,254.3053131103516,253.4496459960937,256.08038330078125,254.3372039794922,288.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444984702393,2.2761694751238792e-08,0.0011444756528362,-0.0585972480475902,0.0,0.0,0.0,-0.0160967223346233,60.0,-26.74593734741211,-0.0,-8.930787487315683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001073610619641,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001130563032347,290.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,8.350307325599715e-05,289.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.0001130562231992,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0005362889496609,290.2032775878906,294.1499938964844,254.2923126220703,253.4377899169922,256.062255859375,254.32183837890625,288.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439290829002,2.269510623875704e-08,0.0011439064983278,-0.0584236308932304,0.0,0.0,0.0,-0.0160637125372886,60.0,-26.73855209350586,-0.0,-8.921903571490476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0001073006860679,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.000112992733193,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,8.345612150151283e-05,289.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0001129926531575,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0005359874339774,290.1961669921875,294.1499938964844,254.2807464599609,253.4272003173828,256.0442199707031,254.3077545166016,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432858882471,2.26198668684674e-08,0.0011432633036747,-0.0582274571061134,0.0,0.0,0.0,-0.0160264130681753,60.0,-26.72840690612793,-0.0,-8.911871418604279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.000107156643935,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0001128410440287,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,8.334408630616963e-05,289.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001128409712691,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005352679290808,290.18194580078125,294.1499938964844,254.2621307373047,253.4099884033203,256.0084228515625,254.28366088867188,288.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-26.69940948486328,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.000107156643935,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0001128410440287,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,8.334408630616963e-05,289.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001128409712691,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005352679290808,290.18194580078125,294.1499938964844,254.2621307373047,253.4099884033203,256.0084228515625,254.28366088867188,288.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-26.69940948486328,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001069785721483,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001126535280491,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,8.320558117702603e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001126534480135,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005343783996067,290.1676940917969,294.1499938964844,254.25,253.3984832763672,255.97314453125,254.26583862304688,288.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398534988984,2.2218433315401853e-08,0.0011398312635719,-0.0571806654334068,0.0,0.0,0.0,-0.0158274080604314,60.0,-26.656925201416016,-0.0,-8.858438604875118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001069785721483,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001126535280491,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,8.320558117702603e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001126534480135,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005343783996067,290.1676940917969,294.1499938964844,254.25,253.3984832763672,255.97314453125,254.26583862304688,288.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398534988984,2.2218433315401853e-08,0.0011398312635719,-0.0571806654334068,0.0,0.0,0.0,-0.0158274080604314,60.0,-26.656925201416016,-0.0,-8.858438604875118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001067725970642,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001124366317526,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,8.304537914227694e-05,289.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.000112436558993,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005333495792001,290.1534118652344,294.1499938964844,254.24234008789065,253.39083862304688,255.9383850097656,254.25308227539065,288.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.603424072265625,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001067725970642,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001124366317526,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,8.304537914227694e-05,289.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.000112436558993,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005333495792001,290.1534118652344,294.1499938964844,254.24234008789065,253.39083862304688,255.9383850097656,254.25308227539065,288.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.603424072265625,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001065412725438,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0001121930326917,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,8.286546653835103e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0001121929599321,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0005321940989233,290.1390686035156,294.1499938964844,254.2366943359375,253.38487243652344,255.90432739257807,254.2445068359375,288.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673486116924323e-08,0.0011351723223924,-0.055759347975254,0.0,0.0,0.0,-0.0155572583898901,60.0,-26.53981208801269,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001065412725438,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0001121930326917,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,8.286546653835103e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0001121929599321,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0005321940989233,290.1390686035156,294.1499938964844,254.2366943359375,253.38487243652344,255.90432739257807,254.2445068359375,288.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673486116924323e-08,0.0011351723223924,-0.055759347975254,0.0,0.0,0.0,-0.0155572583898901,60.0,-26.53981208801269,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
