time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001064168172888,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001120619781431,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,8.276865992229432e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0001120619053835,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0005315724411047,290.13189697265625,294.1499938964844,254.2345733642578,253.38247680664065,255.8875274658203,254.2411346435547,288.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518392401276287e-08,0.0011338463518768,-0.0553547777235507,0.0,0.0,0.0,-0.0154803739860653,60.0,-26.505420684814453,-0.0,-8.765643855213059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,0.0001062839874066,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.000111922097858,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,8.266534860013053e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001119220323744,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.000530908931978,290.1247253417969,294.1499938964844,254.23291015625,253.3804473876953,255.8709411621093,254.2384490966797,288.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135286436555361e-08,0.0011324310908094,-0.0549229569733142,0.0,0.0,0.0,-0.015398315154016,60.0,-26.46858024597168,-0.0,-8.743773349806362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.000105998959043,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0001116219500545,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,8.244366472354159e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001116218845709,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005294851725921,290.1103515625,294.1499938964844,254.2308349609375,253.3774261474609,255.8382568359375,254.23443603515625,288.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293943971395,-0.05399626865983,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.38929748535156,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.000105998959043,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0001116219500545,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,8.244366472354159e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001116218845709,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005294851725921,290.1103515625,294.1499938964844,254.2308349609375,253.3774261474609,255.8382568359375,254.23443603515625,288.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293943971395,-0.05399626865983,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.38929748535156,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001056848705047,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001112911995733,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,8.219936717068776e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.0001112911340896,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0005279162432998,290.0959777832031,294.1499938964844,254.2303009033203,253.37567138671875,255.8062744140625,254.232162475586,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.301767349243164,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001056848705047,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001112911995733,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,8.219936717068776e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.0001112911340896,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0005279162432998,290.0959777832031,294.1499938964844,254.2303009033203,253.37567138671875,255.8062744140625,254.232162475586,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.301767349243164,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001053419982781,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001109301447286,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,8.193268877221271e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.000110930079245,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0005262035992927,290.0815734863281,294.1499938964844,254.23114013671875,253.37506103515625,255.7750244140625,254.2313995361328,288.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.206148147583008,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001053419982781,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001109301447286,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,8.193268877221271e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.000110930079245,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0005262035992927,290.0815734863281,294.1499938964844,254.23114013671875,253.37506103515625,255.7750244140625,254.2313995361328,288.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.206148147583008,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001049699712893,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001105383853428,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,8.164333848981187e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001105383198591,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0005243452615104,290.0671691894531,294.1499938964844,254.23321533203125,253.37545776367188,255.7444763183593,254.23193359375,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.102582931518555,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001049699712893,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001105383853428,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,8.164333848981187e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001105383198591,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0005243452615104,290.0671691894531,294.1499938964844,254.23321533203125,253.37545776367188,255.7444763183593,254.23193359375,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.102582931518555,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001047736222972,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001103316171793,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,8.149062341544777e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001103315516957,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.000523364462424,290.0599670410156,294.1499938964844,254.23464965820312,253.37599182128903,255.72950744628903,254.2327117919922,288.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.047475814819336,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001045707831508,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0001101180168916,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,8.133285155054182e-05,289.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.000110117951408,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0005223512416705,290.05279541015625,294.1499938964844,254.23634338378903,253.37673950195312,255.7147521972656,254.2337646484375,288.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-25.99061393737793,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001041475552483,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0001096723426599,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,8.100367995211855e-05,289.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001096722771762,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0005202371394261,290.03839111328125,294.1499938964844,254.2403717041016,253.3787536621093,255.68576049804688,254.236557006836,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87209129333496,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001041475552483,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0001096723426599,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,8.100367995211855e-05,289.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001096722771762,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0005202371394261,290.03839111328125,294.1499938964844,254.2403717041016,253.3787536621093,255.68576049804688,254.236557006836,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87209129333496,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0001037029360304,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001092041347874,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,8.065786096267402e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.0001092040765797,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.000518016226124,290.02398681640625,294.1499938964844,254.24514770507807,253.3813934326172,255.65760803222656,254.2402801513672,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813660155391972e-08,0.0011049328604713,-0.0465268641710281,0.0,0.0,0.0,-0.0138038946315646,60.0,-25.74706077575684,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0001037029360304,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001092041347874,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,8.065786096267402e-05,289.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.0001092040765797,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.000518016226124,290.02398681640625,294.1499938964844,254.24514770507807,253.3813934326172,255.65760803222656,254.2402801513672,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813660155391972e-08,0.0011049328604713,-0.0465268641710281,0.0,0.0,0.0,-0.0138038946315646,60.0,-25.74706077575684,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.000103242447949,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.0001087192213162,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,8.029970194911584e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001087191558326,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0005157160339877,290.0096130371094,294.1499938964844,254.25050354003903,253.384521484375,255.6301422119141,254.2446136474609,288.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562802767656652e-08,0.0011000268859788,-0.0450278855860233,0.0,0.0,0.0,-0.0135194398462772,60.0,-25.6175479888916,-0.0,-8.250473371163025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.000103242447949,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.0001087192213162,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,8.029970194911584e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001087191558326,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0005157160339877,290.0096130371094,294.1499938964844,254.25050354003903,253.384521484375,255.6301422119141,254.2446136474609,288.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562802767656652e-08,0.0011000268859788,-0.0450278855860233,0.0,0.0,0.0,-0.0135194398462772,60.0,-25.6175479888916,-0.0,-8.250473371163025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001027699327096,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0001082216404029,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,7.993219333002344e-05,289.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0001082215821952,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0005133557133376,289.9952697753906,294.1499938964844,254.2562866210937,253.38800048828125,255.60348510742188,254.24954223632807,288.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.6974023964166918e-08,0.0010949927382171,-0.0434894673526287,0.0,0.0,0.0,-0.0132275596261024,60.0,-25.483861923217773,-0.0,-8.175123866749345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001027699327096,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0001082216404029,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,7.993219333002344e-05,289.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0001082215821952,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0005133557133376,289.9952697753906,294.1499938964844,254.2562866210937,253.38800048828125,255.60348510742188,254.24954223632807,288.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.6974023964166918e-08,0.0010949927382171,-0.0434894673526287,0.0,0.0,0.0,-0.0132275596261024,60.0,-25.483861923217773,-0.0,-8.175123866749345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.0001025306992232,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,0.0001079697103705,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,7.974611798999831e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,0.0001079696521628,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,0.0005121607100591,289.98809814453125,294.1499938964844,254.25927734375,253.38983154296875,255.5904541015625,254.25216674804688,288.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675921088449286e-08,0.001092443941161,-0.0427104420959949,0.0,0.0,0.0,-0.013079778291285,60.0,-25.41603279113769,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,0.0001022904616547,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001077167326002,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,7.955927139846608e-05,289.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001077166743925,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0005109607009217,289.9809265136719,294.1499938964844,254.2623291015625,253.39170837402344,255.5776214599609,254.2548828125,288.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.347774505615234,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.00010180924437,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001072099912562,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,7.918498886283487e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001072099330485,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005085569573566,289.96661376953125,294.1499938964844,254.2684631347656,253.3954925537109,255.5525054931641,254.2604522705078,288.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.21071052551269,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.00010180924437,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001072099912562,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,7.918498886283487e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001072099330485,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005085569573566,289.96661376953125,294.1499938964844,254.2684631347656,253.3954925537109,255.5525054931641,254.2604522705078,288.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.21071052551269,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0001013307191897,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001067060802597,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,7.881280180299655e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.000106706022052,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0005061666597612,289.9523010253906,294.1499938964844,254.2745513916016,253.3992462158203,255.5280303955078,254.26611328125,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07378196716309,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0001013307191897,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001067060802597,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,7.881280180299655e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.000106706022052,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0005061666597612,289.9523010253906,294.1499938964844,254.2745513916016,253.3992462158203,255.5280303955078,254.26611328125,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07378196716309,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001062106530298,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,7.844687934266403e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001062105948221,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0005038165254518,289.9380187988281,294.1499938964844,254.28042602539065,253.40283203125,255.5043029785156,254.2717437744141,288.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594489172736758e-08,0.001074647065252,-0.037269003689289,0.0,0.0,0.0,-0.0120479287579655,60.0,-24.93854331970215,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001062106530298,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,7.844687934266403e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001062105948221,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0005038165254518,289.9380187988281,294.1499938964844,254.28042602539065,253.40283203125,255.5043029785156,254.2717437744141,288.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594489172736758e-08,0.001074647065252,-0.037269003689289,0.0,0.0,0.0,-0.0120479287579655,60.0,-24.93854331970215,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001004010773613,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001057271219906,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,7.808974623912945e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0001057270637829,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0005015229107812,289.9237365722656,294.1499938964844,254.2859039306641,253.40611267089844,255.48117065429688,254.27723693847656,288.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022356609189046e-08,0.0010697550605982,-0.0357726998627185,0.0,0.0,0.0,-0.0117643000558018,60.0,-24.805707931518555,-0.0,-7.80258417876212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001004010773613,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001057271219906,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,7.808974623912945e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0001057270637829,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0005015229107812,289.9237365722656,294.1499938964844,254.2859039306641,253.40611267089844,255.48117065429688,254.27723693847656,288.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022356609189046e-08,0.0010697550605982,-0.0357726998627185,0.0,0.0,0.0,-0.0117643000558018,60.0,-24.805707931518555,-0.0,-7.80258417876212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001001771670416,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001054913373081,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,7.791559619363397e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001054912791005,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0005004044505767,289.9166259765625,294.1499938964844,254.2884521484375,253.4075927734375,255.4698638916016,254.2798614501953,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673832148313,1.3743365556706522e-08,0.0010673694778233,-0.035042967647314,0.0,0.0,0.0,-0.0116259921342134,60.0,-24.74086570739746,-0.0,-7.76782016487232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,9.995757864089684e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001052601000992,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,7.774480036459863e-05,289.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,0.0001052600418915,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0004993075854144,289.9095153808594,294.1499938964844,254.2908630371093,253.4089508056641,255.458724975586,254.2823944091797,288.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469756865447381e-08,0.0010650299955159,-0.0343272574245929,0.0,0.0,0.0,-0.0114903533831238,60.0,-24.67706298828125,-0.0,-7.733802931397804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,9.953251719707624e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001048124904627,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.741419540252537e-05,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001048124322551,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004971842863596,289.895263671875,294.1499938964844,254.29510498046875,253.41123962402344,255.4368591308593,254.28713989257807,288.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417064785957,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.55291748046875,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,9.953251719707624e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001048124904627,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.741419540252537e-05,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001048124322551,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004971842863596,289.895263671875,294.1499938964844,254.29510498046875,253.41123962402344,255.4368591308593,254.28713989257807,288.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417064785957,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.55291748046875,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,9.912882524076848e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001043873780872,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,7.710021600360051e-05,289.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001043873271555,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0004951677983626,289.8810729980469,294.1499938964844,254.2985076904297,253.412826538086,255.41554260253903,254.29132080078125,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.434364318847656,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,9.912882524076848e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001043873780872,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,7.710021600360051e-05,289.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001043873271555,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0004951677983626,289.8810729980469,294.1499938964844,254.2985076904297,253.412826538086,255.41554260253903,254.29132080078125,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.434364318847656,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.874833631329238e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001039867056533,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,7.680428097955883e-05,289.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0001039866547216,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0004932672018185,289.8668518066406,294.1499938964844,254.3008728027344,253.41360473632807,255.39474487304688,254.2948455810547,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32203865051269,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.874833631329238e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001039867056533,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,7.680428097955883e-05,289.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0001039866547216,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0004932672018185,289.8668518066406,294.1499938964844,254.3008728027344,253.41360473632807,255.39474487304688,254.2948455810547,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32203865051269,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,9.83925274340436e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.00010361202294,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,7.652753993170336e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001036119720083,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0004914898891001,289.8526611328125,294.1499938964844,254.30206298828125,253.4134216308593,255.3744506835937,254.29751586914065,288.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.21675491333008,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
