time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,9.83925274340436e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.00010361202294,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,7.652753993170336e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001036119720083,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0004914898891001,289.8526611328125,294.1499938964844,254.30206298828125,253.4134216308593,255.3744506835937,254.29751586914065,288.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.21675491333008,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.82247802312486e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.000103435384517,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,7.639707473572344e-05,289.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,0.0001034353335853,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0004906519898213,289.8455810546875,294.1499938964844,254.3021697998047,253.4129333496093,255.364486694336,254.2984619140625,288.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310715031243037e-08,0.0010465686209499,-0.0286778733134269,0.0,0.0,0.0,-0.0104200253263115,60.0,-24.1669864654541,-0.0,-7.467985341236273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.806243178900333e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.000103264421341,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,7.627080049132928e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.0001032643704093,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146057128906,0.0,0.0,0.0004898410406894,289.8384704589844,294.1499938964844,254.3019256591797,253.4121551513672,255.3546295166016,254.29920959472656,288.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.11865234375,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,9.775820217328146e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,0.0001029440536512,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,7.603417179780081e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001029440027195,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,0.0004883213550783,289.82427978515625,294.1499938964844,254.30029296875,253.40968322753903,255.335205078125,254.2998809814453,288.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.027875900268555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,9.775820217328146e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,0.0001029440536512,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,7.603417179780081e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001029440027195,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,0.0004883213550783,289.82427978515625,294.1499938964844,254.30029296875,253.40968322753903,255.335205078125,254.2998809814453,288.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.027875900268555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.748031880008055e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001026514291879,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.58180467528291e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001026513855322,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0004869333060923,289.8100891113281,294.1499938964844,254.29698181152344,253.40586853027344,255.316146850586,254.2993011474609,287.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.944923400878903,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.748031880008055e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001026514291879,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.58180467528291e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001026513855322,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0004869333060923,289.8100891113281,294.1499938964844,254.29698181152344,253.40586853027344,255.316146850586,254.2993011474609,287.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.944923400878903,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.722847607918084e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.0001023862278088,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,7.562216342194006e-05,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0001023861841531,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0004856752930209,289.7959289550781,294.1499938964844,254.2918701171875,253.40057373046875,255.29742431640625,254.2974090576172,287.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.869617462158203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.722847607918084e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.0001023862278088,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,7.562216342194006e-05,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0001023861841531,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0004856752930209,289.7959289550781,294.1499938964844,254.2918701171875,253.40057373046875,255.29742431640625,254.2974090576172,287.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.869617462158203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,9.700215014163403e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0001021479038172,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,7.544613617938012e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001021478528855,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0004845447838306,289.7817077636719,294.1499938964844,254.28477478027344,253.39366149902344,255.27896118164065,254.29405212402344,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80202293395996,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,9.700215014163403e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0001021479038172,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,7.544613617938012e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001021478528855,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0004845447838306,289.7817077636719,294.1499938964844,254.28477478027344,253.39366149902344,255.27896118164065,254.29405212402344,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80202293395996,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.689877333585172e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0001020390336634,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,7.536572957178578e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0001020389900077,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.000484028365463,289.7746276855469,294.1499938964844,254.28042602539065,253.3895721435547,255.2698211669922,254.291748046875,287.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.771303176879883,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,9.680078801466152e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0001019358533085,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,7.528952119173482e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0001019358096527,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.0004835389263462,289.7675170898437,294.1499938964844,254.2755279541016,253.38504028320312,255.2607421875,254.2890625,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.74224281311035,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.662383672548458e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,0.000101749516034,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,7.515188917750493e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001017494723782,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0004826550430152,289.7532958984375,294.1499938964844,254.2639923095703,253.37452697753903,255.24267578125,254.28233337402344,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560035169124,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69007873535156,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.662383672548458e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,0.000101749516034,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,7.515188917750493e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001017494723782,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0004826550430152,289.7532958984375,294.1499938964844,254.2639923095703,253.37452697753903,255.24267578125,254.28233337402344,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560035169124,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69007873535156,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,9.647024126024915e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0001015877787722,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.503243250539526e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,0.0001015877351164,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004818878369405,289.73907470703125,294.1499938964844,254.25,253.36203002929688,255.2247314453125,254.2738342285156,287.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124606847876748e-09,0.0010278751142323,-0.0229549128562212,0.0,0.0,0.0,-0.009336276911199,60.0,-23.64517974853516,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,9.647024126024915e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0001015877787722,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.503243250539526e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,0.0001015877351164,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004818878369405,289.73907470703125,294.1499938964844,254.25,253.36203002929688,255.2247314453125,254.2738342285156,287.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124606847876748e-09,0.0010278751142323,-0.0229549128562212,0.0,0.0,0.0,-0.009336276911199,60.0,-23.64517974853516,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,9.633939771447332e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,7.493065641028807e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001014499430311,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0004812342231161,289.7248229980469,294.1499938964844,254.2347412109375,253.3485107421875,255.2068634033203,254.26345825195312,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961571928978174e-09,0.0010264810407534,-0.0225280113518238,0.0,0.0,0.0,-0.0092554530128836,60.0,-23.60762596130371,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,9.633939771447332e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,7.493065641028807e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001014499430311,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0004812342231161,289.7248229980469,294.1499938964844,254.2347412109375,253.3485107421875,255.2068634033203,254.26345825195312,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961571928978174e-09,0.0010264810407534,-0.0225280113518238,0.0,0.0,0.0,-0.0092554530128836,60.0,-23.60762596130371,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,7.484535308321938e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001013344517559,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0004806864017155,289.7105407714844,294.1499938964844,254.2194976806641,253.3350524902344,255.18907165527344,254.25167846679688,287.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824916797323112e-09,0.0010253124637529,-0.0221701748669147,0.0,0.0,0.0,-0.0091877067461609,60.0,-23.576101303100582,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,7.484535308321938e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001013344517559,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0004806864017155,289.7105407714844,294.1499938964844,254.2194976806641,253.3350524902344,255.18907165527344,254.25167846679688,287.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824916797323112e-09,0.0010253124637529,-0.0221701748669147,0.0,0.0,0.0,-0.0091877067461609,60.0,-23.576101303100582,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,9.618217154638842e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0001012844222714,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,7.480836939066648e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0001012843786156,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0004804488562513,289.7033996582031,294.1499938964844,254.21188354492188,253.32833862304688,255.18020629882807,254.24542236328125,287.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248145554214,8.765668191301756e-09,0.0010248058242723,-0.0220150295644998,0.0,0.0,0.0,-0.0091583346948027,60.0,-23.56229782104492,-0.0,-7.16060668537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.613846486900002e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,0.0001012383945635,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,7.477437611669302e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0001012383509078,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.000480230548419,289.6962585449219,294.1499938964844,254.2042694091797,253.32164001464844,255.17135620117188,254.23898315429688,287.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243487777188,8.711209531497843e-09,0.0010243400465697,-0.0218724235892295,0.0,0.0,0.0,-0.0091313375160098,60.0,-23.54947853088379,-0.0,-7.154100245543304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.606305684428662e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0001011589847621,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,7.471572462236509e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0001011589483823,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0004798538866452,289.6819152832031,294.1499938964844,254.1890411376953,253.3082427978516,255.1536865234375,254.22569274902344,287.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235451627522,8.617250024656187e-09,0.0010235365480184,-0.0216263774782419,0.0,0.0,0.0,-0.0090847574174404,60.0,-23.52696990966797,-0.0,-7.142880775745652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.606305684428662e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0001011589847621,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,7.471572462236509e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0001011589483823,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0004798538866452,289.6819152832031,294.1499938964844,254.1890411376953,253.3082427978516,255.1536865234375,254.22569274902344,287.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235451627522,8.617250024656187e-09,0.0010235365480184,-0.0216263774782419,0.0,0.0,0.0,-0.0090847574174404,60.0,-23.52696990966797,-0.0,-7.142880775745652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,9.600175690138713e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001010944397421,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,7.466804527211934e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001010943960864,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.000479547685245,289.6675720214844,294.1499938964844,254.17379760742188,253.2948608398437,255.1360778808593,254.2119140625,287.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,8.540868456918815e-09,0.001022883458063,-0.0214263591915369,0.0,0.0,0.0,-0.0090468917042016,60.0,-23.508325576782227,-0.0,-7.133766644074059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,9.600175690138713e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001010944397421,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,7.466804527211934e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001010943960864,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.000479547685245,289.6675720214844,294.1499938964844,254.17379760742188,253.2948608398437,255.1360778808593,254.2119140625,287.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,8.540868456918815e-09,0.001022883458063,-0.0214263591915369,0.0,0.0,0.0,-0.0090468917042016,60.0,-23.508325576782227,-0.0,-7.133766644074059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,9.595233132131398e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0001010423875413,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,7.462960638804361e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001010423511615,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0004793008265551,289.6531982421875,294.1499938964844,254.1585388183593,253.281494140625,255.11851501464844,254.1978302001953,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223652934655,8.479282165296809e-09,0.001022356795147,-0.0212650839239358,0.0,0.0,0.0,-0.0090163610875606,60.0,-23.492713928222656,-0.0,-7.126422474357241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,9.595233132131398e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0001010423875413,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,7.462960638804361e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001010423511615,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0004793008265551,289.6531982421875,294.1499938964844,254.1585388183593,253.281494140625,255.11851501464844,254.1978302001953,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223652934655,8.479282165296809e-09,0.001022356795147,-0.0212650839239358,0.0,0.0,0.0,-0.0090163610875606,60.0,-23.492713928222656,-0.0,-7.126422474357241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,9.59133030846715e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001010013002087,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,7.459925109287724e-05,289.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001010012565529,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0004791058890987,289.6387939453125,294.1499938964844,254.14321899414065,253.26809692382807,255.1009979248047,254.1834716796875,287.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219493415206,8.430655284996647e-09,0.0010219409596174,-0.0211377423256635,0.0,0.0,0.0,-0.0089922538027167,60.0,-23.48007774353028,-0.0,-7.12062586671891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,9.59133030846715e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001010013002087,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,7.459925109287724e-05,289.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001010012565529,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0004791058890987,289.6387939453125,294.1499938964844,254.14321899414065,253.26809692382807,255.1009979248047,254.1834716796875,287.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219493415206,8.430655284996647e-09,0.0010219409596174,-0.0211377423256635,0.0,0.0,0.0,-0.0089922538027167,60.0,-23.48007774353028,-0.0,-7.12062586671891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.589713590685278e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001009842671919,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.458667823811993e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001009842235362,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0004790251259692,289.6315612792969,294.1499938964844,254.1355438232422,253.2613983154297,255.09225463867188,254.1761932373047,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217770468443,8.41050340483207e-09,0.0010217685485258,-0.0210849698632955,0.0,0.0,0.0,-0.0089822635054588,60.0,-23.474777221679688,-0.0,-7.118224942814777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,9.588307148078457e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001009694533422,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,7.45757351978682e-05,289.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001009694169624,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004789548693224,289.6243591308594,294.1499938964844,254.1278533935547,253.25469970703125,255.08352661132807,254.1688537597656,287.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216271039098,8.392976091897708e-09,0.0010216187220066,-0.0210390705615282,0.0,0.0,0.0,-0.0089735742658376,60.0,-23.470029830932617,-0.0,-7.116136657714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.586085798218846e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0001009460684144,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,7.455846207449213e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001009460247587,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0004788439255207,289.60986328125,294.1499938964844,254.1124267578125,253.2412567138672,255.0661163330078,254.1540679931641,287.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213904315605,8.365296011447754e-09,0.0010213820496574,-0.0209665838629007,0.0,0.0,0.0,-0.0089598521590232,60.0,-23.46207427978516,-0.0,-7.112839028877715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.586085798218846e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0001009460684144,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,7.455846207449213e-05,289.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001009460247587,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0004788439255207,289.60986328125,294.1499938964844,254.1124267578125,253.2412567138672,255.0661163330078,254.1540679931641,287.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213904315605,8.365296011447754e-09,0.0010213820496574,-0.0209665838629007,0.0,0.0,0.0,-0.0089598521590232,60.0,-23.46207427978516,-0.0,-7.112839028877715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.584453800925984e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001009288826026,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,7.454576552845538e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.0001009288462228,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0004787624347954,289.5953674316406,294.1499938964844,254.096908569336,253.227783203125,255.04872131347656,254.1391143798828,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.34495761381504e-09,0.0010212081251665,-0.0209133215248584,0.0,0.0,0.0,-0.0089497696608304,60.0,-23.45572853088379,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.584453800925984e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001009288826026,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,7.454576552845538e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.0001009288462228,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0004787624347954,289.5953674316406,294.1499938964844,254.096908569336,253.227783203125,255.04872131347656,254.1391143798828,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.34495761381504e-09,0.0010212081251665,-0.0209133215248584,0.0,0.0,0.0,-0.0089497696608304,60.0,-23.45572853088379,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,9.58333257585764e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,0.0001009170809993,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,7.453704893123358e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0001009170373436,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0004787064390257,289.580810546875,294.1499938964844,254.0813140869141,253.2142333984375,255.0313720703125,254.1240234375,287.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983014559479e-09,0.001021088566631,-0.0208767261356115,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.45097541809082,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,9.58333257585764e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,0.0001009170809993,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,7.453704893123358e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0001009170373436,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0004787064390257,289.580810546875,294.1499938964844,254.0813140869141,253.2142333984375,255.0313720703125,254.1240234375,287.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983014559479e-09,0.001021088566631,-0.0208767261356115,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.45097541809082,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
