time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.582632628735156e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0001009097104542,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,7.453159923898056e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001009096667985,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0004786714853253,289.5662536621094,294.1499938964844,254.0655975341797,253.2006225585937,255.01405334472656,254.10874938964844,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322256661585925e-09,0.0010210139444097,-0.0208538733422756,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.447540283203125,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.582632628735156e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0001009097104542,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,7.453159923898056e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001009096667985,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0004786714853253,289.5662536621094,294.1499938964844,254.0655975341797,253.2006225585937,255.01405334472656,254.10874938964844,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322256661585925e-09,0.0010210139444097,-0.0208538733422756,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.447540283203125,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.582370694261044e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.0001009069455903,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,7.452956197084859e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0001009069092106,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0004786583886016,289.5589599609375,294.1499938964844,254.0577087402344,253.1937866210937,255.00540161132807,254.10107421875,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318984612287751e-09,0.0010209858883172,-0.0208453051745891,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.446123123168945,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,9.582181519363075e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.000100904951978,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,7.452809222741053e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001009049155982,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,0.0004786489589605,289.5516357421875,294.1499938964844,254.04977416992188,253.1869354248047,254.99676513671875,254.0933532714844,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.44493293762207,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.000100902027043,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,7.45259239920415e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001009019906632,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,0.0004786350764334,289.5369873046875,294.1499938964844,254.0338134765625,253.1731414794922,254.97950744628903,254.07781982421875,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.443002700805664,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.000100902027043,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,7.45259239920415e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001009019906632,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,0.0004786350764334,289.5369873046875,294.1499938964844,254.0338134765625,253.1731414794922,254.97950744628903,254.07781982421875,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.443002700805664,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,9.581674385117368e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.000100899618701,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,7.452414865838364e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001008995823212,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.000478623638628,289.5223083496094,294.1499938964844,254.0177154541016,253.15924072265625,254.96226501464844,254.06211853027344,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.441469192504883,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,9.581674385117368e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.000100899618701,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,7.452414865838364e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001008995823212,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.000478623638628,289.5223083496094,294.1499938964844,254.0177154541016,253.15924072265625,254.96226501464844,254.06211853027344,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.441469192504883,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.581394988344982e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001008966792142,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,7.452198042301461e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001008966428344,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.000478609726997,289.5075988769531,294.1499938964844,254.0014495849609,253.14523315429688,254.94503784179688,254.0463104248047,287.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44007682800293,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.581394988344982e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001008966792142,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,7.452198042301461e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001008966428344,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.000478609726997,289.5075988769531,294.1499938964844,254.0014495849609,253.14523315429688,254.94503784179688,254.0463104248047,287.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44007682800293,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.580927871866152e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,0.0001008917606668,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,7.451834244420752e-05,289.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.000100891724287,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,0.000478586385725,289.49285888671875,294.1499938964844,253.98501586914065,253.131088256836,254.92784118652344,254.0303192138672,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.43853187561035,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.580927871866152e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,0.0001008917606668,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,7.451834244420752e-05,289.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.000100891724287,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,0.000478586385725,289.49285888671875,294.1499938964844,253.98501586914065,253.131088256836,254.92784118652344,254.0303192138672,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.43853187561035,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,9.58061427809298e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001008884501061,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,7.451590499840677e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001008884210023,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,0.0004785707278642,289.4854736328125,294.1499938964844,253.9767303466797,253.1239471435547,254.9192352294922,254.02227783203125,287.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.437646865844727,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,9.580190089764072e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0001008839826681,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,7.451260171364993e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,0.0001008839462883,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,0.0004785495111718,289.47808837890625,294.1499938964844,253.9683990478516,253.1167907714844,254.91064453125,254.0142059326172,287.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291783260006014e-09,0.0010207534069195,-0.0207740701735019,0.0,0.0,0.0,-0.008923408575356,60.0,-23.43661880493164,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.000100872151961,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,0.0004784935736097,289.4632873535156,294.1499938964844,253.9515838623047,253.1023406982422,254.8934631347656,253.9979248046875,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277820207069908e-09,0.0010206339647993,-0.0207375045865774,0.0,0.0,0.0,-0.0089164869859814,60.0,-23.43406105041504,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.000100872151961,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,0.0004784935736097,289.4632873535156,294.1499938964844,253.9515838623047,253.1023406982422,254.8934631347656,253.9979248046875,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277820207069908e-09,0.0010206339647993,-0.0207375045865774,0.0,0.0,0.0,-0.0089164869859814,60.0,-23.43406105041504,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,9.577420132700354e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,7.449105760315433e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0001008547842502,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0004784112097695,289.4484558105469,294.1499938964844,253.9345703125,253.0877227783203,254.87628173828125,253.98147583007807,287.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257265982081208e-09,0.0010204582940787,-0.0206836760044097,0.0,0.0,0.0,-0.0089062973856925,60.0,-23.430532455444336,-0.0,-7.099977494817723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,9.577420132700354e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,7.449105760315433e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0001008547842502,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0004784112097695,289.4484558105469,294.1499938964844,253.9345703125,253.0877227783203,254.87628173828125,253.98147583007807,287.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257265982081208e-09,0.0010204582940787,-0.0206836760044097,0.0,0.0,0.0,-0.0089062973856925,60.0,-23.430532455444336,-0.0,-7.099977494817723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,9.57522715907544e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001008317267405,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,7.447400275850669e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0004783016338478,289.43359375,294.1499938964844,253.9173278808593,253.0729217529297,254.85910034179688,253.96487426757807,287.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229932291214936e-09,0.0010202245321124,-0.0206120945513248,0.0,0.0,0.0,-0.0088927466422319,60.0,-23.42587661743164,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,9.57522715907544e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001008317267405,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,7.447400275850669e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0004783016338478,289.43359375,294.1499938964844,253.9173278808593,253.0729217529297,254.85910034179688,253.96487426757807,287.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229932291214936e-09,0.0010202245321124,-0.0206120945513248,0.0,0.0,0.0,-0.0088927466422319,60.0,-23.42587661743164,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,9.572306589689106e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001008009712677,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.44512872188352e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.0001008009421639,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0004781557945534,289.418701171875,294.1499938964844,253.8998413085937,253.0579376220703,254.8419342041016,253.94810485839844,287.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921619445,8.193543621359822e-09,0.0010199134703725,-0.0205167979001998,0.0,0.0,0.0,-0.0088747078552842,60.0,-23.41985321044922,-0.0,-7.092396714369897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,9.572306589689106e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001008009712677,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.44512872188352e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.0001008009421639,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0004781557945534,289.418701171875,294.1499938964844,253.8998413085937,253.0579376220703,254.8419342041016,253.94810485839844,287.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921619445,8.193543621359822e-09,0.0010199134703725,-0.0205167979001998,0.0,0.0,0.0,-0.0088747078552842,60.0,-23.41985321044922,-0.0,-7.092396714369897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,9.570578549755736e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0001007827740977,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,7.443784852512181e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001007827377179,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0004780694725923,289.4112548828125,294.1499938964844,253.8910217285156,253.0503692626953,254.8333435058593,253.9396514892578,287.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172008847395773e-09,0.0010197293013334,-0.0204604007303714,0.0,0.0,0.0,-0.0088640321046113,60.0,-23.41625022888184,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.568646783009171e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0001007624305202,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,7.44228163966909e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001007623941404,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0004779729642905,289.4037780761719,294.1499938964844,253.8821258544922,253.0427398681641,254.8247528076172,253.93115234375,287.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147935659508221e-09,0.0010195234790444,-0.0203973595052957,0.0,0.0,0.0,-0.0088520981371402,60.0,-23.412233352661133,-0.0,-7.08697314166784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.56408039201051e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001007143437163,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,7.438730244757608e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001007143146125,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0004777448775712,289.38885498046875,294.1499938964844,253.8641357421875,253.0273284912109,254.8075714111328,253.9140472412109,287.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.091038949942231e-09,0.0010190369794145,-0.0202483534812927,0.0,0.0,0.0,-0.0088238921016454,60.0,-23.402761459350582,-0.0,-7.080210195908877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.56408039201051e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001007143437163,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,7.438730244757608e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001007143146125,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0004777448775712,289.38885498046875,294.1499938964844,253.8641357421875,253.0273284912109,254.8075714111328,253.9140472412109,287.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.091038949942231e-09,0.0010190369794145,-0.0202483534812927,0.0,0.0,0.0,-0.0088238921016454,60.0,-23.402761459350582,-0.0,-7.080210195908877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,9.55865325522609e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0001006571910693,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,7.434508734149858e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001006571619655,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0004774737753905,289.3739013671875,294.1499938964844,253.8458709716797,253.0116729736328,254.79039001464844,253.89675903320312,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023413933244683e-09,0.001018458744511,-0.0200712513178586,0.0,0.0,0.0,-0.008790367282927,60.0,-23.391475677490234,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,9.55865325522609e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0001006571910693,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,7.434508734149858e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001006571619655,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0004774737753905,289.3739013671875,294.1499938964844,253.8458709716797,253.0116729736328,254.79039001464844,253.89675903320312,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023413933244683e-09,0.001018458744511,-0.0200712513178586,0.0,0.0,0.0,-0.008790367282927,60.0,-23.391475677490234,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.552246774546802e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0001005897283903,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,7.429526158375666e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001005896992865,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,0.0004771537787746,289.3589172363281,294.1499938964844,253.8273162841797,252.99578857421875,254.773178100586,253.8793182373047,287.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943591562309393e-09,0.0010177762014791,-0.0198622029274702,0.0,0.0,0.0,-0.0087507963180542,60.0,-23.378129959106445,-0.0,-7.062698870186068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.552246774546802e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0001005897283903,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,7.429526158375666e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001005896992865,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,0.0004771537787746,289.3589172363281,294.1499938964844,253.8273162841797,252.99578857421875,254.773178100586,253.8793182373047,287.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943591562309393e-09,0.0010177762014791,-0.0198622029274702,0.0,0.0,0.0,-0.0087507963180542,60.0,-23.378129959106445,-0.0,-7.062698870186068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,9.544783097226171e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001005111407721,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,7.42372139939107e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001005111043923,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004767809878103,289.34393310546875,294.1499938964844,253.8084716796875,252.97964477539065,254.75596618652344,253.86167907714844,287.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169888846576,7.85060016994521e-09,0.001016981084831,-0.0196186602115631,0.0,0.0,0.0,-0.0087046967819333,60.0,-23.362472534179688,-0.0,-7.051666273127921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,9.544783097226171e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001005111407721,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,7.42372139939107e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001005111043923,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004767809878103,289.34393310546875,294.1499938964844,253.8084716796875,252.97964477539065,254.75596618652344,253.86167907714844,287.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169888846576,7.85060016994521e-09,0.001016981084831,-0.0196186602115631,0.0,0.0,0.0,-0.0087046967819333,60.0,-23.362472534179688,-0.0,-7.051666273127921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,9.540735482005402e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001004685109364,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,7.420573092531413e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001004684818326,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004765787743963,289.33642578125,294.1499938964844,253.79893493652344,252.9714813232422,254.74734497070312,253.8527984619141,287.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800164958382538e-09,0.001016549882479,-0.0194865725934505,0.0,0.0,0.0,-0.0086796935647726,60.0,-23.353822708129883,-0.0,-7.045686345463764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,9.536392462905496e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001004227742669,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,7.417194865411147e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.000100422745163,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0004763618344441,289.32891845703125,294.1499938964844,253.789306640625,252.9632263183593,254.73873901367188,253.8438720703125,287.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746050023627049e-09,0.0010160871315747,-0.0193448439240455,0.0,0.0,0.0,-0.0086528668180108,60.0,-23.34459686279297,-0.0,-7.039272276188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,9.52690897975117e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,7.40981922717765e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001003228826448,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004758881404995,289.3139038085937,294.1499938964844,253.7698211669922,252.946533203125,254.7214813232422,253.8258819580078,287.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627892983919082e-09,0.0010150767629966,-0.0190353877842426,0.0,0.0,0.0,-0.0085942912846803,60.0,-23.32453727722168,-0.0,-7.025278847549998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,9.52690897975117e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,7.40981922717765e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001003228826448,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004758881404995,289.3139038085937,294.1499938964844,253.7698211669922,252.946533203125,254.7214813232422,253.8258819580078,287.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627892983919082e-09,0.0010150767629966,-0.0190353877842426,0.0,0.0,0.0,-0.0085942912846803,60.0,-23.32453727722168,-0.0,-7.025278847549998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001002134085865,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,7.401731272693723e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0001002133794827,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0004753687244374,289.2988586425781,294.1499938964844,253.75,252.92955017089844,254.7041931152344,253.8077087402344,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498330845123746e-09,0.0010139689547941,-0.0186960510909557,0.0,0.0,0.0,-0.0085300616919994,60.0,-23.30217170715332,-0.0,-7.009950309111447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001002134085865,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,7.401731272693723e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0001002133794827,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0004753687244374,289.2988586425781,294.1499938964844,253.75,252.92955017089844,254.7041931152344,253.8077087402344,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498330845123746e-09,0.0010139689547941,-0.0186960510909557,0.0,0.0,0.0,-0.0085300616919994,60.0,-23.30217170715332,-0.0,-7.009950309111447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,9.505139314569532e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0001000936681521,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,7.392887346213683e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001000936390482,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,0.0004748007049784,289.2838134765625,294.1499938964844,253.72999572753903,252.9124298095703,254.6868896484375,253.7893829345703,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356652620416071e-09,0.0010127574205398,-0.018324976786971,0.0,0.0,0.0,-0.0084598260000348,60.0,-23.277782440185547,-0.0,-6.99320779062873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
