time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,9.505139314569532e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0001000936681521,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,7.392887346213683e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001000936390482,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,0.0004748007049784,289.2838134765625,294.1499938964844,253.72999572753903,252.9124298095703,254.6868896484375,253.7893829345703,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356652620416071e-09,0.0010127574205398,-0.018324976786971,0.0,0.0,0.0,-0.0084598260000348,60.0,-23.277782440185547,-0.0,-6.99320779062873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,9.492992830928416e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,9.996576409321278e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,7.383440242847428e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,9.996573498938233e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0004741939774248,289.2687683105469,294.1499938964844,253.7100067138672,252.8953399658203,254.66954040527344,253.77096557617188,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205318119929416e-09,0.0010114634642377,-0.0179286021739244,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.25119400024414,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,9.492992830928416e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,9.996576409321278e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,7.383440242847428e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,9.996573498938233e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0004741939774248,289.2687683105469,294.1499938964844,253.7100067138672,252.8953399658203,254.66954040527344,253.77096557617188,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205318119929416e-09,0.0010114634642377,-0.0179286021739244,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.25119400024414,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.48671149672009e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,9.989961836254224e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,7.378554437309504e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,9.98995892587118e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0004738802381325,289.26123046875,294.1499938964844,253.6999969482422,252.8867950439453,254.660873413086,253.76174926757807,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127059831191218e-09,0.0010107943089678,-0.0177236255258321,0.0,0.0,0.0,-0.0083460072055459,60.0,-23.23724937438965,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,9.480356675339864e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,9.983269410440698e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,7.373611879302189e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,9.983266500057653e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0004735627735499,289.2536926269531,294.1499938964844,253.69000244140625,252.8782653808593,254.6521759033203,253.7525177001953,287.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875172361273e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.223045349121094,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.46754080359824e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,7.363643817370757e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.969771781470628e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.000472922634799,289.2386474609375,294.1499938964844,253.6699981689453,252.8612060546875,254.63479614257807,253.7340850830078,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205561494942e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.19413375854492,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,9.46754080359824e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,7.363643817370757e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.969771781470628e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.000472922634799,289.2386474609375,294.1499938964844,253.6699981689453,252.8612060546875,254.63479614257807,253.7340850830078,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205561494942e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.19413375854492,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,9.454796236241236e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,7.353731780312955e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.956350550055504e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0004722860176116,289.2235717773437,294.1499938964844,253.6499938964844,252.8441772460937,254.6173858642578,253.71568298339844,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.1650333404541,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,9.454796236241236e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,7.353731780312955e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.956350550055504e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0004722860176116,289.2235717773437,294.1499938964844,253.6499938964844,252.8441772460937,254.6173858642578,253.71568298339844,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.1650333404541,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.44246057770215e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.943363693309948e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.943360782926902e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0004716698313131,289.20849609375,294.1499938964844,253.6300048828125,252.8271484375,254.5999450683593,253.69729614257807,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575721744894736e-09,0.0010060797212645,-0.0162794813513755,0.0,0.0,0.0,-0.0080726854503154,60.0,-23.13656044006348,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.44246057770215e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.943363693309948e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.943360782926902e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0004716698313131,289.20849609375,294.1499938964844,253.6300048828125,252.8271484375,254.5999450683593,253.69729614257807,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575721744894736e-09,0.0010060797212645,-0.0162794813513755,0.0,0.0,0.0,-0.0080726854503154,60.0,-23.13656044006348,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,9.430658974451944e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.93093563010916e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.334957626881078e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0004710803041234,289.19342041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.58248901367188,253.678939819336,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428680254799701e-09,0.0010048223193734,-0.0158943105489015,0.0,0.0,0.0,-0.0079997899010777,60.0,-23.109073638916016,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,9.430658974451944e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.93093563010916e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.334957626881078e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0004710803041234,289.19342041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.58248901367188,253.678939819336,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428680254799701e-09,0.0010048223193734,-0.0158943105489015,0.0,0.0,0.0,-0.0079997899010777,60.0,-23.109073638916016,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,9.4250550318975e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,9.925034828484058e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,7.330599328270182e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,9.925031918101011e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,0.0004708004125859,289.1858825683594,294.1499938964844,253.6000061035156,252.8016357421875,254.57374572753903,253.6697692871093,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358860993316284e-09,0.0010042253416031,-0.0157114192843437,0.0,0.0,0.0,-0.0079651772975921,60.0,-23.0959415435791,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,9.4196991994977e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.919394506141543e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,7.326433842536062e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,9.919391595758498e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0004705328610725,289.1783447265625,294.1499938964844,253.58999633789065,252.7931365966797,254.56500244140625,253.6605987548828,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.2921303722873745e-09,0.0010036546736955,-0.0155366174876689,0.0,0.0,0.0,-0.0079320967197418,60.0,-23.08334350585937,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.409796621184796e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.908966603688896e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,7.318731513805687e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,9.90896369330585e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0004700382123701,289.1632385253906,294.1499938964844,253.57000732421875,252.7761383056641,254.5475006103516,253.6422576904297,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168750399382361e-09,0.0010025996016338,-0.0152134168893098,0.0,0.0,0.0,-0.0078709311783313,60.0,-23.05974578857422,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.409796621184796e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.908966603688896e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,7.318731513805687e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,9.90896369330585e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0004700382123701,289.1632385253906,294.1499938964844,253.57000732421875,252.7761383056641,254.5475006103516,253.6422576904297,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168750399382361e-09,0.0010025996016338,-0.0152134168893098,0.0,0.0,0.0,-0.0078709311783313,60.0,-23.05974578857422,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.401008719578384e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,9.899712313199416e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,7.311896479222924e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,9.899710130412132e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0004695992392953,289.1481628417969,294.1499938964844,253.5500030517578,252.7591552734375,254.52996826171875,253.62388610839844,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059258428336989e-09,0.0010016632732003,-0.0149265937507152,0.0,0.0,0.0,-0.007816650904715,60.0,-23.038991928100582,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.401008719578384e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,9.899712313199416e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,7.311896479222924e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,9.899710130412132e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0004695992392953,289.1481628417969,294.1499938964844,253.5500030517578,252.7591552734375,254.52996826171875,253.62388610839844,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059258428336989e-09,0.0010016632732003,-0.0149265937507152,0.0,0.0,0.0,-0.007816650904715,60.0,-23.038991928100582,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.393533400725572e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.891840454656632e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,7.30608226149343e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.891838271869346e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0004692258371505,289.1330261230469,294.1499938964844,253.52999877929688,252.74215698242188,254.5124053955078,253.6054534912109,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008728131651,5.9661213747119746e-09,0.0010008668759837,-0.0146826105192303,0.0,0.0,0.0,-0.0077704791910946,60.0,-23.021059036254883,-0.0,-6.829943544062189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.393533400725572e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.891840454656632e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,7.30608226149343e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.891838271869346e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0004692258371505,289.1330261230469,294.1499938964844,253.52999877929688,252.74215698242188,254.5124053955078,253.6054534912109,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008728131651,5.9661213747119746e-09,0.0010008668759837,-0.0146826105192303,0.0,0.0,0.0,-0.0077704791910946,60.0,-23.021059036254883,-0.0,-6.829943544062189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.387476166011766e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.885462350212038e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,7.301371078938246e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,9.885460167424752e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0004689233028329,289.117919921875,294.1499938964844,253.509994506836,252.7251739501953,254.49481201171875,253.58694458007807,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.890655074836104e-09,0.0010002214694395,-0.0144849149510264,0.0,0.0,0.0,-0.0077330665662884,60.0,-23.006641387939453,-0.0,-6.821137787937914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.387476166011766e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.885462350212038e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,7.301371078938246e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,9.885460167424752e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0004689233028329,289.117919921875,294.1499938964844,253.509994506836,252.7251739501953,254.49481201171875,253.58694458007807,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.890655074836104e-09,0.0010002214694395,-0.0144849149510264,0.0,0.0,0.0,-0.0077330665662884,60.0,-23.006641387939453,-0.0,-6.821137787937914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,9.384979057358578e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.882832819130272e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,7.29942912585102e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.882830636342987e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,0.0004687985638156,289.1103515625,294.1499938964844,253.5,252.7166748046875,254.48599243164065,253.57765197753903,287.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.859543961150848e-09,0.0009999554604291,-0.0144034149125218,0.0,0.0,0.0,-0.0077176438644528,60.0,-23.0007266998291,-0.0,-6.817509756729123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.382845018990338e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,9.880586003419012e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,7.297769479919225e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.880583093035966e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004686919564846,289.102783203125,294.1499938964844,253.4900054931641,252.7081756591797,254.4771728515625,253.5683135986328,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997339220717,5.832951899265025e-09,0.0009997279848903,-0.0143337529152631,0.0,0.0,0.0,-0.0077044605277478,60.0,-22.99566078186035,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.37967051868327e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,9.877242700895296e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,7.295300019904971e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.877239790512248e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0004685333988163,289.0876159667969,294.1499938964844,253.47000122070312,252.691162109375,254.4595184326172,253.549545288086,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793395096986842e-09,0.0009993896819651,-0.0142301265150308,0.0,0.0,0.0,-0.0076848501339554,60.0,-22.988136291503903,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.37967051868327e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,9.877242700895296e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,7.295300019904971e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.877239790512248e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0004685333988163,289.0876159667969,294.1499938964844,253.47000122070312,252.691162109375,254.4595184326172,253.549545288086,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793395096986842e-09,0.0009993896819651,-0.0142301265150308,0.0,0.0,0.0,-0.0076848501339554,60.0,-22.988136291503903,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,9.37791628530249e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.875395335257052e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.293935777852312e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.875393152469768e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004684457962866,289.07244873046875,294.1499938964844,253.4499969482422,252.6741485595703,254.4418182373047,253.53062438964844,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.98412322998047,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,9.37791628530249e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.875395335257052e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.293935777852312e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.875393152469768e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004684457962866,289.07244873046875,294.1499938964844,253.4499969482422,252.6741485595703,254.4418182373047,253.53062438964844,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.98412322998047,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.377535752719268e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.874995157588272e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.293639646377414e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.874992247205228e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.0004684267914853,289.0572509765625,294.1499938964844,253.42999267578125,252.6571350097656,254.424072265625,253.51150512695312,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766794153316823e-09,0.0009991622064262,-0.0141604412347078,0.0,0.0,0.0,-0.0076716626062989,60.0,-22.98356819152832,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.377535752719268e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,9.874995157588272e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.293639646377414e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.874992247205228e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.0004684267914853,289.0572509765625,294.1499938964844,253.42999267578125,252.6571350097656,254.424072265625,253.51150512695312,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766794153316823e-09,0.0009991622064262,-0.0141604412347078,0.0,0.0,0.0,-0.0076716626062989,60.0,-22.98356819152832,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.378428512718529e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,9.875934483716264e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,7.294333772733808e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.87593230092898e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0004684713785536,289.04205322265625,294.1499938964844,253.4100036621093,252.6400909423828,254.4062957763672,253.4921875,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895590350031,0.0,0.0,0.0,-0.0076771727763116,60.0,-22.986251831054688,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.378428512718529e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,9.875934483716264e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,7.294333772733808e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.87593230092898e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0004684713785536,289.04205322265625,294.1499938964844,253.4100036621093,252.6400909423828,254.4062957763672,253.4921875,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895590350031,0.0,0.0,0.0,-0.0076771727763116,60.0,-22.986251831054688,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.37931181397289e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,9.876865078695118e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,7.295021350728348e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,9.876862895907834e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0004685154999606,289.034423828125,294.1499938964844,253.3999938964844,252.63156127929688,254.3973846435547,253.48245239257807,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916457305504e-09,0.0009993512649089,-0.0142183946445584,0.0,0.0,0.0,-0.0076826293952763,60.0,-22.988746643066406,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.380468691233546e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.878083801595494e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,7.295921386685222e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.878080891212448e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0004685733001679,289.0268249511719,294.1499938964844,253.38999938964844,252.6230316162109,254.3884735107422,253.47265625,287.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803329816700398e-09,0.0009994745487347,-0.0142561523243784,0.0,0.0,0.0,-0.0076897745020687,60.0,-22.991947174072266,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.881302685244008e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,7.298299169633538e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,9.881300502456725e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0004687260370701,289.0115661621094,294.1499938964844,253.3699951171875,252.6059417724609,254.37060546875,253.4529266357422,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841415795515559e-09,0.0009998001623898,-0.014355924911797,0.0,0.0,0.0,-0.0077086552046239,60.0,-23.000215530395508,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.881302685244008e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,7.298299169633538e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,9.881300502456725e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0004687260370701,289.0115661621094,294.1499938964844,253.3699951171875,252.6059417724609,254.37060546875,253.4529266357422,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841415795515559e-09,0.0009998001623898,-0.014355924911797,0.0,0.0,0.0,-0.0077086552046239,60.0,-23.000215530395508,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.387439058627932e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,9.88542306004092e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,7.301341975107789e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.885420877253635e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0004689214983955,288.99627685546875,294.1499938964844,253.3500061035156,252.58883666992188,254.35269165039065,253.4329833984375,287.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901625799023805e-09,0.001000216929242,-0.0144836260005831,0.0,0.0,0.0,-0.00773282116279,60.0,-23.010889053344727,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.387439058627932e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,9.88542306004092e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,7.301341975107789e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.885420877253635e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0004689214983955,288.99627685546875,294.1499938964844,253.3500061035156,252.58883666992188,254.35269165039065,253.4329833984375,287.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901625799023805e-09,0.001000216929242,-0.0144836260005831,0.0,0.0,0.0,-0.00773282116279,60.0,-23.010889053344727,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
