time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.391927596880124e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.890150249702856e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,7.304833707166836e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,9.890148066915572e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0004691457143053,288.98095703125,294.1499938964844,253.3300018310547,252.5717163085937,254.3347320556641,253.4128570556641,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083625474331e-09,0.001000695163384,-0.0146301183849573,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.023366928100582,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.391927596880124e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.890150249702856e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,7.304833707166836e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,9.890148066915572e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0004691457143053,288.98095703125,294.1499938964844,253.3300018310547,252.5717163085937,254.3347320556641,253.4128570556641,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083625474331e-09,0.001000695163384,-0.0146301183849573,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.023366928100582,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,9.396734094480053e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,9.895211405819282e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,7.308572094189003e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,9.895209223031998e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,0.0004693858209066,288.9656066894531,294.1499938964844,253.3099975585937,252.5545654296875,254.3167266845703,253.3925628662109,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005964614530512e-09,0.0010012071579694,-0.01478698477149,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.03692626953125,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,9.396734094480053e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,9.895211405819282e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,7.308572094189003e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,9.895209223031998e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,0.0004693858209066,288.9656066894531,294.1499938964844,253.3099975585937,252.5545654296875,254.3167266845703,253.3925628662109,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005964614530512e-09,0.0010012071579694,-0.01478698477149,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.03692626953125,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,9.399178088642655e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.89778563962318e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,7.310472574317828e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,9.897783456835896e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.0004695079114753,288.9579162597656,294.1499938964844,253.3000030517578,252.5459747314453,254.3077087402344,253.38235473632807,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413147114672e-09,0.0010014675790444,-0.014866747893393,0.0,0.0,0.0,-0.0078053236939013,60.0,-23.043954849243164,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.401608258485794e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.343505859375,0.0,0.0,9.900344593916088e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,7.312362868105993e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.900341683533044e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0004696292744483,288.9502258300781,294.1499938964844,253.2899932861328,252.5373687744141,254.2986755371093,253.3721160888672,286.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685820371731e-09,0.0010017263703048,-0.0149460500106215,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05102729797364,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.90528569673188e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,7.316012488445267e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,9.905283513944596e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0004698637058027,288.9348449707031,294.1499938964844,253.2700042724609,252.5201568603516,254.2805938720703,253.35157775878903,286.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.06499481201172,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.90528569673188e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,7.316012488445267e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,9.905283513944596e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0004698637058027,288.9348449707031,294.1499938964844,253.2700042724609,252.5201568603516,254.2805938720703,253.35157775878903,286.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.06499481201172,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,9.410688653588296e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,9.909904474625364e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.0004700828867498,288.91943359375,294.1499938964844,253.25,252.50289916992188,254.262451171875,253.3309783935547,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.07847213745117,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,9.410688653588296e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,9.909904474625364e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.0004700828867498,288.91943359375,294.1499938964844,253.25,252.50289916992188,254.262451171875,253.3309783935547,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.07847213745117,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,9.913962276186794e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.32242115191184e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.91396009339951e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.000470275292173,288.9039611816406,294.1499938964844,253.22999572753903,252.485595703125,254.2442779541016,253.31036376953125,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.09095001220703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,9.913962276186794e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.32242115191184e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.91396009339951e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.000470275292173,288.9039611816406,294.1499938964844,253.22999572753903,252.485595703125,254.2442779541016,253.31036376953125,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.09095001220703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.417763067176566e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.91735651041381e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,7.324927719309926e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.917354327626526e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0004704362654592,288.88848876953125,294.1499938964844,253.2100067138672,252.46826171875,254.22607421875,253.28973388671875,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794482982973e-09,0.0010034474544227,-0.0154732624068856,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10197639465332,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.417763067176566e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.91735651041381e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,7.324927719309926e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.917354327626526e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0004704362654592,288.88848876953125,294.1499938964844,253.2100067138672,252.46826171875,254.22607421875,253.28973388671875,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794482982973e-09,0.0010034474544227,-0.0154732624068856,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10197639465332,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.419100388186052e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,9.918764408212156e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21923828125,0.0,0.0,7.325967453652993e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.218505859375,0.0,0.0,9.918762225424872e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.000470503087854,288.8807678222656,294.1499938964844,253.1999969482422,252.45957946777344,254.21694946289065,253.2794342041016,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284602616091206e-09,0.0010035899467766,-0.0155168985947966,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.10689163208008,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.42021724767983e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,9.919940202962609e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,7.326836202992126e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,9.919938020175324e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0004705588798969,288.8730163574219,294.1499938964844,253.19000244140625,252.4508819580078,254.20782470703125,253.2691345214844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.1113224029541,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,9.921577293425798e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,7.328044739551842e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19586181640625,0.0,0.0,9.921575110638514e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0004706364998128,288.85748291015625,294.1499938964844,253.1699981689453,252.4334716796875,254.1895446777344,253.24859619140625,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.118770599365234,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,9.921577293425798e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,7.328044739551842e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19586181640625,0.0,0.0,9.921575110638514e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0004706364998128,288.85748291015625,294.1499938964844,253.1699981689453,252.4334716796875,254.1895446777344,253.24859619140625,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.118770599365234,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.422474249731748e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.92231725831516e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,7.328591891564429e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.922315803123638e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0004706716281361,288.8419494628906,294.1499938964844,253.1499938964844,252.4160003662109,254.1712341308593,253.2281494140625,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326634771625095e-09,0.0010039494372904,-0.0156270023435354,0.0,0.0,0.0,-0.0079492004588246,60.0,-23.123931884765625,-0.0,-6.872087254805592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.422474249731748e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.92231725831516e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,7.328591891564429e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.922315803123638e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0004706716281361,288.8419494628906,294.1499938964844,253.1499938964844,252.4160003662109,254.1712341308593,253.2281494140625,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326634771625095e-09,0.0010039494372904,-0.0156270023435354,0.0,0.0,0.0,-0.0079492004588246,60.0,-23.123931884765625,-0.0,-6.872087254805592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.422989387530832e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21746826171875,0.0,0.0,9.92286004475318e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,7.32899279682897e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.922857861965896e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0004706973850261,288.826416015625,294.1499938964844,253.1300048828125,252.39846801757807,254.1528778076172,253.2077789306641,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.333050084350589e-09,0.001004004268907,-0.0156438071280717,0.0,0.0,0.0,-0.0079523799940943,60.0,-23.12778091430664,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.422989387530832e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21746826171875,0.0,0.0,9.92286004475318e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,7.32899279682897e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.922857861965896e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0004706973850261,288.826416015625,294.1499938964844,253.1300048828125,252.39846801757807,254.1528778076172,253.2077789306641,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.333050084350589e-09,0.001004004268907,-0.0156438071280717,0.0,0.0,0.0,-0.0079523799940943,60.0,-23.12778091430664,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,9.424299059901386e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,7.330011430894956e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,9.924237383529544e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.000470762810437,288.81085205078125,294.1499938964844,253.1100006103516,252.3809051513672,254.134506225586,253.1874389648437,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.34936503374206e-09,0.0010041437344625,-0.0156865455210208,0.0,0.0,0.0,-0.0079604675993323,60.0,-23.13252067565918,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,9.424299059901386e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,7.330011430894956e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,9.924237383529544e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.000470762810437,288.81085205078125,294.1499938964844,253.1100006103516,252.3809051513672,254.134506225586,253.1874389648437,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.34936503374206e-09,0.0010041437344625,-0.0156865455210208,0.0,0.0,0.0,-0.0079604675993323,60.0,-23.13252067565918,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,9.425260941497982e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,9.925252379616722e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,7.330759399337694e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,9.925250196829438e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.000470810860861,288.80303955078125,294.1499938964844,253.1000061035156,252.37210083007807,254.12530517578125,253.17727661132807,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361348781069864e-09,0.0010042461799457,-0.0157179366797208,0.0,0.0,0.0,-0.0079664085060358,60.0,-23.135557174682617,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,9.426410542801024e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.92646237136796e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,7.331652886932716e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,9.926460188580676e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,0.0004708682536147,288.7952575683594,294.1499938964844,253.08999633789065,252.36328125,254.11610412597656,253.1671142578125,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375663552660171e-09,0.001004368532449,-0.01575543358922,0.0,0.0,0.0,-0.0079735051840543,60.0,-23.1390380859375,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16998291015625,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.929461521096528e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0004710106295533,288.7796325683594,294.1499938964844,253.07000732421875,252.3456268310547,254.09765625,253.14675903320312,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167596809264e-09,0.0010046721436083,-0.0158484373241662,0.0,0.0,0.0,-0.007991106249392,60.0,-23.147335052490234,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16998291015625,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.929461521096528e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0004710106295533,288.7796325683594,294.1499938964844,253.07000732421875,252.3456268310547,254.09765625,253.14675903320312,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167596809264e-09,0.0010046721436083,-0.0158484373241662,0.0,0.0,0.0,-0.007991106249392,60.0,-23.147335052490234,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.933136607287452e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0004711849614977,288.7640075683594,294.1499938964844,253.0500030517578,252.3279266357422,254.0791778564453,253.1263732910156,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623175859451,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.15735244750977,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.933136607287452e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0004711849614977,288.7640075683594,294.1499938964844,253.0500030517578,252.3279266357422,254.0791778564453,253.1263732910156,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623175859451,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.15735244750977,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,9.937332652043553e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,0.0004713840025942,288.74835205078125,294.1499938964844,253.02999877929688,252.3101959228516,254.0606689453125,253.1059112548828,286.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042828900629965e-09,0.0010054683079943,-0.016092350706458,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.168773651123047,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068420410156,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,9.937332652043553e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,0.0004713840025942,288.74835205078125,294.1499938964844,253.02999877929688,252.3101959228516,254.0606689453125,253.1059112548828,286.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042828900629965e-09,0.0010054683079943,-0.016092350706458,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.168773651123047,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,9.941877942765132e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743103027344,0.0,0.0,9.941875759977847e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,0.0004715995164588,288.7326965332031,294.1499938964844,253.009994506836,252.2924194335937,254.0421295166016,253.0854034423828,286.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.181230545043945,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,9.941877942765132e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743103027344,0.0,0.0,9.941875759977847e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,0.0004715995164588,288.7326965332031,294.1499938964844,253.009994506836,252.2924194335937,254.0421295166016,253.0854034423828,286.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.181230545043945,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.443272574571893e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,9.944219345925376e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,7.344767800532281e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.944217163138092e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0004717105766758,288.7248229980469,294.1499938964844,253.0,252.2835235595703,254.0328369140625,253.0751342773437,286.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.18771743774414,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.445509931538254e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,9.946575301000848e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,7.346508209593594e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589904785156,0.0,0.0,9.946573118213564e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,0.0004718223644886,288.71697998046875,294.1499938964844,252.9900054931641,252.2746124267578,254.02354431152344,253.0648498535156,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.19429397583008,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,9.44994026212953e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,7.349954103119671e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,9.95123846223578e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0004720436700154,288.7012634277344,294.1499938964844,252.97000122070312,252.2567901611328,254.0049285888672,253.0442657470703,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20751953125,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,9.44994026212953e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,7.349954103119671e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,9.95123846223578e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0004720436700154,288.7012634277344,294.1499938964844,252.97000122070312,252.2567901611328,254.0049285888672,253.0442657470703,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20751953125,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.454148676013574e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,7.353227556450292e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,9.955670248018578e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0004722538869827,288.6855163574219,294.1499938964844,252.9499969482422,252.23892211914065,253.9862823486328,253.023666381836,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.22044944763184,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
