time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.454148676013574e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,7.353227556450292e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,9.955670248018578e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0004722538869827,288.6855163574219,294.1499938964844,252.9499969482422,252.23892211914065,253.9862823486328,253.023666381836,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.22044944763184,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,7.356238347711042e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,9.959746967069805e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0004724472528323,288.6697692871094,294.1499938964844,252.92999267578125,252.22105407714844,253.9676055908203,253.0030517578125,286.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.232770919799805,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,7.356238347711042e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,9.959746967069805e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0004724472528323,288.6697692871094,294.1499938964844,252.92999267578125,252.22105407714844,253.9676055908203,253.0030517578125,286.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.232770919799805,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.461402805754916e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,9.963311458704992e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.963309275917708e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0004726162587758,288.6539611816406,294.1499938964844,252.9100036621093,252.20315551757807,253.9488983154297,252.9824676513672,286.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811607278223164e-09,0.0010080963838845,-0.0168973598629236,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.244007110595703,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.461402805754916e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,9.963311458704992e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.963309275917708e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0004726162587758,288.6539611816406,294.1499938964844,252.9100036621093,252.20315551757807,253.9488983154297,252.9824676513672,286.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811607278223164e-09,0.0010080963838845,-0.0168973598629236,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.244007110595703,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,9.46292930166237e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.964918717741966e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,7.360056770266965e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,9.964917262550443e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0004726925108116,288.6460876464844,294.1499938964844,252.8999938964844,252.19419860839844,253.9395446777344,252.97218322753903,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830625842724203e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,-0.008199050091207,60.0,-23.249248504638672,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980163574219,0.0,0.0,9.464305912842974e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,9.966368816094472e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,7.361127791227773e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822082519531,0.0,0.0,9.966366633307187e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0004727612831629,288.63818359375,294.1499938964844,252.88999938964844,252.1852264404297,253.9301605224609,252.9619140625,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.25416374206543,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,7.363006443483755e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.968911035684867e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0004728819767478,288.6223449707031,294.1499938964844,252.8699951171875,252.16729736328125,253.91140747070312,252.9413909912109,286.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26309967041016,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,7.363006443483755e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.968911035684867e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0004728819767478,288.6223449707031,294.1499938964844,252.8699951171875,252.16729736328125,253.91140747070312,252.9413909912109,286.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26309967041016,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,7.364591874647886e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.971056715585291e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,0.0004729837819468,288.60650634765625,294.1499938964844,252.8500061035156,252.1493530273437,253.89260864257807,252.92092895507807,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.270973205566406,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,7.364591874647886e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.971056715585291e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,0.0004729837819468,288.60650634765625,294.1499938964844,252.8500061035156,252.1493530273437,253.89260864257807,252.92092895507807,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.270973205566406,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,9.47054650168866e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788513183594,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,7.365980854956433e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,9.97293827822432e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.000473073014291,288.5906677246094,294.1499938964844,252.8300018310547,252.13140869140625,253.8737945556641,252.9005126953125,286.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.278026580810547,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,9.47054650168866e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788513183594,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,7.365980854956433e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,9.97293827822432e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.000473073014291,288.5906677246094,294.1499938964844,252.8300018310547,252.13140869140625,253.8737945556641,252.9005126953125,286.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.278026580810547,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209899902344,0.0,0.0,7.367233774857596e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,9.974634303944184e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0004731534863822,288.57476806640625,294.1499938964844,252.8099975585937,252.1134490966797,253.85494995117188,252.8801422119141,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28459930419922,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209899902344,0.0,0.0,7.367233774857596e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,9.974634303944184e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0004731534863822,288.57476806640625,294.1499938964844,252.8099975585937,252.1134490966797,253.85494995117188,252.8801422119141,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28459930419922,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.472890087636188e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.975407738238572e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132385253906,0.0,0.0,7.367803482338786e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.97540628304705e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,0.0004731900990009,288.5668334960937,294.1499938964844,252.8000030517578,252.10446166992188,253.84552001953125,252.8699645996093,286.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.287681579589844,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.473595127929002e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,9.97615061351098e-05,289.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,7.368352817138657e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049377441406,0.0,0.0,9.976149158319458e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591064453125,0.0,0.0,0.0004732253146357,288.55889892578125,294.1499938964844,252.7899932861328,252.09548950195312,253.83609008789065,252.8598175048828,286.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.290672302246094,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.977546142181382e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,9.977543959394096e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.00047329152585,288.5429992675781,294.1499938964844,252.7700042724609,252.07752990722656,253.81719970703125,252.83950805664065,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29642105102539,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,9.977546142181382e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,9.977543959394096e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.00047329152585,288.5429992675781,294.1499938964844,252.7700042724609,252.07752990722656,253.81719970703125,252.83950805664065,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29642105102539,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.476181730860844e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.97887400444597e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,7.370363891823217e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,9.978872549254449e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,0.0004733545065391,288.5270690917969,294.1499938964844,252.75,252.0595703125,253.7982940673828,252.8192443847656,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30194091796875,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.476181730860844e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.97887400444597e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,7.370363891823217e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,9.978872549254449e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,0.0004733545065391,288.5270690917969,294.1499938964844,252.75,252.0595703125,253.7982940673828,252.8192443847656,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30194091796875,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,7.371331594185904e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,9.980182221625e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,0.000473416672321,288.5111389160156,294.1499938964844,252.72999572753903,252.04161071777344,253.77935791015625,252.7989959716797,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30735206604004,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,7.371331594185904e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,9.980182221625e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,0.000473416672321,288.5111389160156,294.1499938964844,252.72999572753903,252.04161071777344,253.77935791015625,252.7989959716797,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30735206604004,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,7.372320396825671e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,9.981521725421771e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0004734802059829,288.4952087402344,294.1499938964844,252.7100067138672,252.023666381836,253.76040649414065,252.77877807617188,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.312768936157227,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,7.372320396825671e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,9.981521725421771e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0004734802059829,288.4952087402344,294.1499938964844,252.7100067138672,252.023666381836,253.76040649414065,252.77877807617188,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.312768936157227,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,9.479354048380628e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,9.982215124182404e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,7.372831169050187e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,9.98221366899088e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0004735130059998,288.4872131347656,294.1499938964844,252.6999969482422,252.0146942138672,253.7509155273437,252.76866149902344,286.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.315507888793945,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,9.48003216763027e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,9.982929623220116e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,7.373359403572977e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,9.982928168028592e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0004735469119623,288.4792175292969,294.1499938964844,252.69000244140625,252.00572204589844,253.74142456054688,252.7585601806641,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.31828689575196,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,7.374472625087947e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,9.984435746446252e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.0004736184200737,288.4632568359375,294.1499938964844,252.6699981689453,251.98780822753903,253.7224273681641,252.7383575439453,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32399559020996,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,7.374472625087947e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,9.984435746446252e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.0004736184200737,288.4632568359375,294.1499938964844,252.6699981689453,251.98780822753903,253.7224273681641,252.7383575439453,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32399559020996,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,7.37566952011548e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,9.986055374611168e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0004736952832899,288.447265625,294.1499938964844,252.6499938964844,251.9698944091797,253.7034149169922,252.7181396484375,286.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.32994079589844,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,7.37566952011548e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,9.986055374611168e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0004736952832899,288.447265625,294.1499938964844,252.6499938964844,251.9698944091797,253.7034149169922,252.7181396484375,286.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.32994079589844,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,9.48466404224746e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,7.376961730187759e-05,289.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,9.98780524241738e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,0.0004737782583106,288.4312744140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6843719482422,252.69793701171875,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.33616828918457,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,9.48466404224746e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,7.376961730187759e-05,289.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,9.98780524241738e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,0.0004737782583106,288.4312744140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6843719482422,252.69793701171875,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.33616828918457,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,9.989691170630977e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,7.37835289328359e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,9.989689715439454e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004738676652777,288.4152526855469,294.1499938964844,252.6100006103516,251.9341278076172,253.66531372070312,252.6777191162109,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34269523620605,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,9.989691170630977e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,7.37835289328359e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,9.989689715439454e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004738676652777,288.4152526855469,294.1499938964844,252.6100006103516,251.9341278076172,253.66531372070312,252.6777191162109,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34269523620605,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,9.487399802310392e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,9.990687249228358e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75750732421875,0.0,0.0,7.379089220194146e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,9.990685794036835e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050537109375,0.0,0.0,0.0004739149298984,288.4072265625,294.1499938964844,252.6000061035156,251.9252014160156,253.65577697753903,252.6676025390625,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.34608268737793,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,9.48838351177983e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.991723345592618e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,7.379854650935158e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,9.991721890401097e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,0.000473964086268,288.39923095703125,294.1499938964844,252.58999633789065,251.91629028320312,253.646240234375,252.65750122070312,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.34955406188965,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.993927233153954e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,7.38148155505769e-05,289.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,9.993925777962433e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0004740685981232,288.3831787109375,294.1499938964844,252.57000732421875,251.89846801757807,253.62713623046875,252.63726806640625,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35677528381348,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.993927233153954e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,7.38148155505769e-05,289.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,9.993925777962433e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0004740685981232,288.3831787109375,294.1499938964844,252.57000732421875,251.89846801757807,253.62713623046875,252.63726806640625,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35677528381348,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
