time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71832275390625,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.996342851081864e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,0.0004741832672152,288.3671264648437,294.1499938964844,252.5500030517578,251.8806610107422,253.60801696777344,252.6170196533203,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.364442825317383,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71832275390625,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.996342851081864e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,0.0004741832672152,288.3671264648437,294.1499938964844,252.5500030517578,251.8806610107422,253.60801696777344,252.6170196533203,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.364442825317383,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,9.495403355685994e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,9.999115718528628e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,9.999114263337106e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0004743147292174,288.3510437011719,294.1499938964844,252.5303192138672,251.8632354736328,253.58888244628903,252.59678649902344,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.37265014648437,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,9.495403355685994e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,9.999115718528628e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,9.999114263337106e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0004743147292174,288.3510437011719,294.1499938964844,252.5303192138672,251.8632354736328,253.58888244628903,252.59678649902344,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.37265014648437,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,7.387736695818603e-05,289.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864318847656,0.0,0.0,0.0001000239426502,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.000474470318295,288.3349609375,294.1499938964844,252.5112762451172,251.84646606445312,253.5697326660156,252.5767364501953,286.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.381555557250977,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,7.387736695818603e-05,289.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864318847656,0.0,0.0,0.0001000239426502,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.000474470318295,288.3349609375,294.1499938964844,252.5112762451172,251.84646606445312,253.5697326660156,252.5767364501953,286.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.381555557250977,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,9.500241867499426e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0001000421107164,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,7.389077654806897e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,0.0001000420961645,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,0.0004745564656332,288.326904296875,294.1499938964844,252.50196838378903,251.8383026123047,253.56016540527344,252.56678771972656,286.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.386266708374023,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,9.502113243797794e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,0.0001000618140096,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,7.390532846329734e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,0.0001000617994577,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,0.0004746499180328,288.31884765625,294.1499938964844,252.4927978515625,251.830307006836,253.55059814453125,252.55691528320312,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.391197204589844,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0001001049822662,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,7.393721170956269e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,0.0001001049677142,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69921875,0.0,0.0,0.00047485466348,288.302734375,294.1499938964844,252.474853515625,251.8147125244141,253.53146362304688,252.53738403320312,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.401647567749023,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0001001049822662,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,7.393721170956269e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,0.0001001049677142,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69921875,0.0,0.0,0.00047485466348,288.302734375,294.1499938964844,252.474853515625,251.8147125244141,253.53146362304688,252.53738403320312,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.401647567749023,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,7.397327135549858e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,0.0001001537893898,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,0.000475086242659,288.2865905761719,294.1499938964844,252.45741271972656,251.79962158203125,253.5123443603516,252.51821899414065,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.413049697875977,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,7.397327135549858e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,0.0001001537893898,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,0.000475086242659,288.2865905761719,294.1499938964844,252.45741271972656,251.79962158203125,253.5123443603516,252.51821899414065,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.413049697875977,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,7.401334005407989e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0001002080462058,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0004753436369355,288.2704467773437,294.1499938964844,252.44039916992188,251.78501892089844,253.4932556152344,252.4994354248047,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.425411224365234,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,7.401334005407989e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0001002080462058,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0004753436369355,288.2704467773437,294.1499938964844,252.44039916992188,251.78501892089844,253.4932556152344,252.4994354248047,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.425411224365234,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60760498046875,0.0,0.0,0.0001002674252958,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,0.0004756253038067,288.2542724609375,294.1499938964844,252.42379760742188,251.7708435058593,253.4741973876953,252.48101806640625,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.43871688842773,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60760498046875,0.0,0.0,0.0001002674252958,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,0.0004756253038067,288.2542724609375,294.1499938964844,252.42379760742188,251.7708435058593,253.4741973876953,252.48101806640625,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.43871688842773,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112976074219,0.0,0.0,9.524632332613692e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001002989520202,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,7.408047531498596e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,0.0001002989374683,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,0.0004757748101837,288.24615478515625,294.1499938964844,252.4156188964844,251.76388549804688,253.4646759033203,252.4719696044922,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.44571876525879,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,9.52771952142939e-05,290.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001003314682748,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,7.410449325107038e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001003314537229,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63385009765625,0.0,0.0,0.0004759290313813,288.2380676269531,294.1499938964844,252.4075469970703,251.75701904296875,253.4551696777344,252.4630126953125,286.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.45292282104492,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001003991492325,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,0.0004762501630466,288.22186279296875,294.1499938964844,252.3916015625,251.74354553222656,253.43618774414065,252.44534301757807,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.467830657958984,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001003991492325,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,0.0004762501630466,288.22186279296875,294.1499938964844,252.3916015625,251.74354553222656,253.43618774414065,252.44534301757807,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.467830657958984,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,9.540848986944184e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604858398437,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001004697114694,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.0004765848570968,288.20562744140625,294.1499938964844,252.3759307861328,251.7303466796875,253.4172515869141,252.42800903320312,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48332023620605,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,9.540848986944184e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604858398437,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001004697114694,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.0004765848570968,288.20562744140625,294.1499938964844,252.3759307861328,251.7303466796875,253.4172515869141,252.42800903320312,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48332023620605,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,7.425994408549741e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,0.0001005419253488,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,0.0004769274091813,288.1893615722656,294.1499938964844,252.3604736328125,251.7173767089844,253.3983612060547,252.4110107421875,286.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.499176025390625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,7.425994408549741e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,0.0001005419253488,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,0.0004769274091813,288.1893615722656,294.1499938964844,252.3604736328125,251.7173767089844,253.3983612060547,252.4110107421875,286.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.499176025390625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,9.554599091643468e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,7.431355334119871e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,0.000100614503026,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,0.0004772717074956,288.173095703125,294.1499938964844,252.3451995849609,251.70458984375,253.3795166015625,252.394287109375,286.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51513862609864,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,9.554599091643468e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,7.431355334119871e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,0.000100614503026,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,0.0004772717074956,288.173095703125,294.1499938964844,252.3451995849609,251.70458984375,253.3795166015625,252.394287109375,286.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51513862609864,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,9.558013698551804e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,0.0001006504753604,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52069091796875,0.0,0.0,7.434011058649048e-05,289.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.0001006504608085,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600280761719,0.0,0.0,0.0004774422850459,288.1649475097656,294.1499938964844,252.33761596679688,251.69825744628903,253.3701171875,252.38604736328125,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015210717360333e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5230655670166,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,9.561370097799228e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001006858219625,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127258300781,0.0,0.0,7.436621672241017e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0001006858074106,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0004776099522132,288.15679931640625,294.1499938964844,252.3300628662109,251.6919403076172,253.36073303222656,252.3778533935547,286.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.530881881713867,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265197753906,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001007532919174,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004779300652444,288.1404724121094,294.1499938964844,252.31500244140625,251.67938232421875,253.34201049804688,252.3616485595703,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54600524902344,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265197753906,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001007532919174,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004779300652444,288.1404724121094,294.1499938964844,252.31500244140625,251.67938232421875,253.34201049804688,252.3616485595703,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54600524902344,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101623535156,0.0,0.0,0.0001008130202535,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,7.446016388712451e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001008130057016,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,0.0004782133328262,288.1241455078125,294.1499938964844,252.3000030517578,251.6668701171875,253.3233337402344,252.3456573486328,286.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207516444258545e-09,0.0010200326796621,-0.0205533914268016,0.0,0.0,0.0,-0.008881633169949,60.0,-23.55959892272949,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101623535156,0.0,0.0,0.0001008130202535,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,7.446016388712451e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001008130057016,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,0.0004782133328262,288.1241455078125,294.1499938964844,252.3000030517578,251.6668701171875,253.3233337402344,252.3456573486328,286.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207516444258545e-09,0.0010200326796621,-0.0205533914268016,0.0,0.0,0.0,-0.008881633169949,60.0,-23.55959892272949,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,7.449801341863349e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0001008642502711,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.0004784564080182,288.1077880859375,294.1499938964844,252.2849884033203,251.65435791015625,253.30471801757807,252.329818725586,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.571504592895508,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,7.449801341863349e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0001008642502711,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.0004784564080182,288.1077880859375,294.1499938964844,252.2849884033203,251.65435791015625,253.30471801757807,252.329818725586,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.571504592895508,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,7.452818681485951e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,0.000100905112049,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.000478650239529,288.0914306640625,294.1499938964844,252.2699432373047,251.64178466796875,253.28614807128903,252.31411743164065,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.581308364868164,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,7.452818681485951e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,0.000100905112049,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.000478650239529,288.0914306640625,294.1499938964844,252.2699432373047,251.64178466796875,253.28614807128903,252.31411743164065,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.581308364868164,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,9.583659993950278e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001009205443551,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,7.453958096448332e-05,289.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,0.0001009205370792,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,0.0004787234065588,288.0832214355469,294.1499938964844,252.26239013671875,251.63546752929688,253.27688598632807,252.3063201904297,286.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.584997177124023,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,9.584937652107328e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,0.0001009339976008,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,7.45495199225843e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4323425292969,0.0,0.0,0.0001009339903248,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,0.000478787231259,288.0750427246094,294.1499938964844,252.2548065185547,251.62911987304688,253.26763916015625,252.2985382080078,286.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350647284771641e-09,0.0010212566703557,-0.0209282226860523,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.58823013305664,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,0.0001009514162433,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.456238381564617e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,0.0001009514016914,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0004788698279298,288.05865478515625,294.1499938964844,252.23953247070312,251.6163024902344,253.2491912841797,252.2830047607422,286.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371247695038164e-09,0.0010214328067377,-0.0209821704775095,0.0,0.0,0.0,-0.0089628025889396,60.0,-23.59271240234375,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
