time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,0.0001009514162433,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.456238381564617e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,0.0001009514016914,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0004788698279298,288.05865478515625,294.1499938964844,252.23953247070312,251.6163024902344,253.2491912841797,252.2830047607422,286.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371247695038164e-09,0.0010214328067377,-0.0209821704775095,0.0,0.0,0.0,-0.0089628025889396,60.0,-23.59271240234375,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,7.456728781107813e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.0001009580446407,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,0.0004789013473782,288.042236328125,294.1499938964844,252.2240753173828,251.6032867431641,253.2307891845703,252.2675018310547,286.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027433931827,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.594715118408203,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,7.456728781107813e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.0001009580446407,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,0.0004789013473782,288.042236328125,294.1499938964844,252.2240753173828,251.6032867431641,253.2307891845703,252.2675018310547,286.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027433931827,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.594715118408203,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939514160156,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0001009541520033,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,7.456440653186291e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,0.0001009541447274,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.000478882837342,288.0258483886719,294.1499938964844,252.2084045410156,251.5900421142578,253.2124481201172,252.251953125,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59419059753418,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939514160156,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0001009541520033,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,7.456440653186291e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,0.0001009541447274,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.000478882837342,288.0258483886719,294.1499938964844,252.2084045410156,251.5900421142578,253.2124481201172,252.251953125,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59419059753418,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,9.585746738594024e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36846923828125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001009425031952,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0004788276273757,288.0094299316406,294.1499938964844,252.1924591064453,251.5764923095703,253.19415283203125,252.23635864257807,286.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071567533736e-09,0.0010213428176939,-0.0209545902907848,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.591886520385746,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,9.585746738594024e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36846923828125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001009425031952,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0004788276273757,288.0094299316406,294.1499938964844,252.1924591064453,251.5764923095703,253.19415283203125,252.23635864257807,286.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071567533736e-09,0.0010213428176939,-0.0209545902907848,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.591886520385746,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.584926010575144e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0001009338811854,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604431152344,0.0,0.0,7.454943261109293e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,0.0001009338666335,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,0.0004787866782862,288.001220703125,294.1499938964844,252.1843719482422,251.5695953369141,253.1850128173828,252.2285003662109,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.5900821685791,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,9.583956125425176e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.000100923658465,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523864746094,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,0.000100923651189,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,0.0004787381913047,287.9930114746094,294.1499938964844,252.1762084960937,251.56260681152344,253.17588806152344,252.2206268310547,285.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338404633434493e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.58789825439453,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001008995313895,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.0,0.000478623813251,287.9765930175781,294.1499938964844,252.1596069335937,251.54833984375,253.1576690673828,252.2047119140625,285.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.58270072937012,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001008995313895,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.0,0.000478623813251,287.9765930175781,294.1499938964844,252.1596069335937,251.54833984375,253.1576690673828,252.2047119140625,285.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.58270072937012,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,7.450383418472484e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,0.0001008721374091,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0004784938355442,287.9601745605469,294.1499938964844,252.14259338378903,251.5336456298828,253.1394805908203,252.18858337402344,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.57674026489257,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,7.450383418472484e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,0.0001008721374091,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0004784938355442,287.9601745605469,294.1499938964844,252.14259338378903,251.5336456298828,253.1394805908203,252.18858337402344,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.57674026489257,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129272460937,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,0.0001008433391689,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,7.448255928466097e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001008433318929,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0004783571930602,287.9437255859375,294.1499938964844,252.1251373291016,251.5184631347656,253.12130737304688,252.1721649169922,285.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57050132751465,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129272460937,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,0.0001008433391689,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,7.448255928466097e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001008433318929,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0004783571930602,287.9437255859375,294.1499938964844,252.1251373291016,251.5184631347656,253.12130737304688,252.1721649169922,285.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57050132751465,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132019042969,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0001008148828987,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0004782222677022,287.92730712890625,294.1499938964844,252.1071929931641,251.5027618408203,253.1031494140625,252.15542602539065,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.564422607421875,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132019042969,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0001008148828987,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0004782222677022,287.92730712890625,294.1499938964844,252.1071929931641,251.5027618408203,253.1031494140625,252.15542602539065,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.564422607421875,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,9.57233933149837e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,0.0001008013350656,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,7.445153460139409e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0001008013277896,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0004781579482369,287.9190979003906,294.1499938964844,252.09803771972656,251.49468994140625,253.0940704345703,252.1469116210937,285.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366796633858e-09,0.0010199144016951,-0.020517123863101,0.0,0.0,0.0,-0.0088747693225741,60.0,-23.56158828735352,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.571131522534416e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,0.0001007886166917,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,0.0001007886021398,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004780976159963,287.910888671875,294.1499938964844,252.08872985839844,251.4864654541016,253.08499145507807,252.13829040527344,285.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776991158723,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.55897521972656,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803649902344,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554626464844,0.0,0.0,0.0001007663158816,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0004779918817803,287.8944396972656,294.1499938964844,252.0696716308593,251.4695739746093,253.0668182373047,252.1207275390625,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152244213022186e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.55461502075196,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803649902344,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554626464844,0.0,0.0,0.0001007663158816,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0004779918817803,287.8944396972656,294.1499938964844,252.0696716308593,251.4695739746093,253.0668182373047,252.1207275390625,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152244213022186e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.55461502075196,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.567380038788542e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0001007491155178,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.441295747412369e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.0001007491009659,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,0.000477910216432,287.8780212402344,294.1499938964844,252.0500030517578,251.4519958496093,253.0486297607422,252.1027069091797,285.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872952787944e-09,0.0010193859925493,-0.0203552916646003,0.0,0.0,0.0,-0.0088441343978047,60.0,-23.55161094665528,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.567380038788542e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0001007491155178,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.441295747412369e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.0001007491009659,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,0.000477910216432,287.8780212402344,294.1499938964844,252.0500030517578,251.4519958496093,253.0486297607422,252.1027069091797,285.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872952787944e-09,0.0010193859925493,-0.0203552916646003,0.0,0.0,0.0,-0.0088441343978047,60.0,-23.55161094665528,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0001007311002467,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,7.439965702360496e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,0.0001007310856948,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,0.0004778247966896,287.861572265625,294.1499938964844,252.0287628173828,251.43280029296875,253.0303955078125,252.0839233398437,285.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994737774133,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.549972534179688,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0001007311002467,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,7.439965702360496e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,0.0001007310856948,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,0.0004778247966896,287.861572265625,294.1499938964844,252.0287628173828,251.43280029296875,253.0303955078125,252.0839233398437,285.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994737774133,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.549972534179688,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0001007064565783,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0004777079157065,287.8451232910156,294.1499938964844,252.00515747070312,251.41114807128903,253.01210021972656,252.064208984375,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081410207694262e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-23.548757553100582,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0001007064565783,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0004777079157065,287.8451232910156,294.1499938964844,252.00515747070312,251.41114807128903,253.01210021972656,252.064208984375,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081410207694262e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-23.548757553100582,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,9.561928163748236e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0001006917009362,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,7.437055319314823e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,0.0001006916863843,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,0.0004776378918904,287.8369140625,294.1499938964844,251.9925079345703,251.3994598388672,253.0029144287109,252.05377197265625,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.06393973817876e-09,0.0010188051965087,-0.0201773829758167,0.0,0.0,0.0,-0.0088104577735066,60.0,-23.54820442199707,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,9.56038202275522e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,0.0001006754246191,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,7.43585333111696e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,0.0001006754100671,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,0.0004775606794282,287.82867431640625,294.1499938964844,251.9793243408203,251.38720703125,252.99368286132807,252.0429534912109,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044680477325983e-09,0.0010186404688283,-0.0201269462704658,0.0,0.0,0.0,-0.0088009098544716,60.0,-23.54767417907715,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,7.433151040459052e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001006388338282,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,0.000477387162391,287.812255859375,294.1499938964844,251.951400756836,251.36111450195312,252.97511291503903,252.0202178955078,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.546703338623047,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,7.433151040459052e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001006388338282,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,0.000477387162391,287.812255859375,294.1499938964844,251.951400756836,251.36111450195312,252.97511291503903,252.0202178955078,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.546703338623047,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,0.0001005969679681,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001005969606922,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0004771885287482,287.7958068847656,294.1499938964844,251.9215240478516,251.3330078125,252.9563446044922,251.9956817626953,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838450014591,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.545896530151367,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,0.0001005969679681,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001005969606922,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0004771885287482,287.7958068847656,294.1499938964844,251.9215240478516,251.3330078125,252.9563446044922,251.9956817626953,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838450014591,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.545896530151367,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0001005509184324,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001005509111564,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17205810546875,0.0,0.0,0.0004769701045006,287.77935791015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93739318847656,251.9696655273437,285.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.545242309570312,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0001005509184324,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001005509111564,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17205810546875,0.0,0.0,0.0004769701045006,287.77935791015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93739318847656,251.9696655273437,285.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.545242309570312,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001005003869067,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,7.422925409628078e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0001005003796308,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.000476730405353,287.7629089355469,294.1499938964844,251.85646057128903,251.27134704589844,252.91815185546875,251.9417724609375,285.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.54480361938477,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001005003869067,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,7.422925409628078e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0001005003796308,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.000476730405353,287.7629089355469,294.1499938964844,251.85646057128903,251.27134704589844,252.91815185546875,251.9417724609375,285.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.54480361938477,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.0001004740115604,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,7.420976908179e-05,289.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001004740042844,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0004766052879858,287.75469970703125,294.1499938964844,251.8392028808593,251.25489807128903,252.9084625244141,251.92730712890625,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.544639587402344,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.538645826978608e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,0.0001004465302685,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0001004465157166,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0004764749028254,287.7464904785156,294.1499938964844,251.82156372070312,251.2380828857422,252.898681640625,251.91241455078125,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.544532775878903,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
