time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,0.0001003893557935,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004762037715408,287.73004150390625,294.1499938964844,251.7852783203125,251.2033843994141,252.87893676757807,251.8816070556641,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.5444450378418,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,0.0001003893557935,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004762037715408,287.73004150390625,294.1499938964844,251.7852783203125,251.2033843994141,252.87893676757807,251.8816070556641,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.5444450378418,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0001003292636596,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.41028634365648e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0001003292563837,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004759186704177,287.713623046875,294.1499938964844,251.74774169921875,251.1674041748047,252.85890197753903,251.849365234375,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5445499420166,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0001003292636596,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.41028634365648e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0001003292563837,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004759186704177,287.713623046875,294.1499938964844,251.74774169921875,251.1674041748047,252.85890197753903,251.849365234375,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5445499420166,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,0.000100266719528,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,7.405666838167235e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.000100266712252,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.00047562198597,287.6972045898437,294.1499938964844,251.70909118652344,251.1302947998047,252.8385467529297,251.81581115722656,285.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54483413696289,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,0.000100266719528,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,7.405666838167235e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.000100266712252,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.00047562198597,287.6972045898437,294.1499938964844,251.70909118652344,251.1302947998047,252.8385467529297,251.81581115722656,285.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54483413696289,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0001002021454041,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0004753157263621,287.6807861328125,294.1499938964844,251.6694793701172,251.09217834472656,252.8178558349609,251.7810516357422,285.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54529571533203,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0001002021454041,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0004753157263621,287.6807861328125,294.1499938964844,251.6694793701172,251.09217834472656,252.8178558349609,251.7810516357422,285.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54529571533203,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.512311225989832e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.000100169207144,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001001691998681,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004751594387926,287.6725769042969,294.1499938964844,251.6493530273437,251.0727996826172,252.807373046875,251.76319885253903,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.545604705810547,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,9.509158553555608e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.0001001360142254,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,0.0001001359996735,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.000475001957966,287.66436767578125,294.1499938964844,251.6290283203125,251.05322265625,252.7968139648437,251.74513244628903,285.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.545948028564453,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.0001000687407213,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0004746828926727,287.64794921875,294.1499938964844,251.587890625,251.0135498046875,252.77540588378903,251.70828247070312,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.54678726196289,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.0001000687407213,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0004746828926727,287.64794921875,294.1499938964844,251.587890625,251.0135498046875,252.77540588378903,251.70828247070312,285.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.54678726196289,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,7.386032666545361e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.0001000008851406,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004743610334116,287.6315612792969,294.1499938964844,251.5461883544922,250.97332763671875,252.7536773681641,251.670654296875,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.54781723022461,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,7.386032666545361e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.0001000008851406,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004743610334116,287.6315612792969,294.1499938964844,251.5461883544922,250.97332763671875,252.7536773681641,251.670654296875,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.54781723022461,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.993289859266952e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.99328913167119e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,0.0004740384756587,287.6151428222656,294.1499938964844,251.50408935546875,250.93267822265625,252.7315826416016,251.63229370117188,285.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.54907417297364,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.993289859266952e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.99328913167119e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,0.0004740384756587,287.6151428222656,294.1499938964844,251.50408935546875,250.93267822265625,252.7315826416016,251.63229370117188,285.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.54907417297364,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,9.98652249109e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004737175186164,287.5987548828125,294.1499938964844,251.4617156982422,250.8917694091797,252.7091522216797,251.59336853027344,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.550552368164062,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,9.98652249109e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004737175186164,287.5987548828125,294.1499938964844,251.4617156982422,250.8917694091797,252.7091522216797,251.59336853027344,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.550552368164062,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.480259905103594e-05,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,7.373536209343001e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.983169002225624e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.000473558466183,287.590576171875,294.1499938964844,251.4404754638672,250.8712615966797,252.69781494140625,251.57373046875,285.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.551389694213867,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.979846072383224e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.371081301243976e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.979845344787464e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004734007816296,287.5823669433594,294.1499938964844,251.41921997070312,250.8507232666016,252.68638610839844,251.55398559570312,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.55229759216309,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.97331299004145e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.366255886154249e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.973312262445688e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,0.0004730908840429,287.5660095214844,294.1499938964844,251.3767242431641,250.8097076416016,252.66326904296875,251.51426696777344,285.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.554332733154297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.97331299004145e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.366255886154249e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.973312262445688e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,0.0004730908840429,287.5660095214844,294.1499938964844,251.3767242431641,250.8097076416016,252.66326904296875,251.51426696777344,285.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.554332733154297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.966959623852743e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,7.361562893493101e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.966958896256985e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.0004727894847746,287.54962158203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6398468017578,251.47430419921875,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5566635131836,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.966959623852743e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,7.361562893493101e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.966958896256985e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.0004727894847746,287.54962158203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6398468017578,251.47430419921875,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5566635131836,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.960856550605968e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0004725000471808,287.53326416015625,294.1499938964844,251.2923278808593,250.72830200195312,252.61607360839844,251.4342193603516,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.559345245361328,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.960856550605968e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0004725000471808,287.53326416015625,294.1499938964844,251.2923278808593,250.72830200195312,252.61607360839844,251.4342193603516,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.559345245361328,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,9.955021960195154e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0004722232988569,287.51690673828125,294.1499938964844,251.25070190429688,250.68820190429688,252.592025756836,251.3941345214844,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.56234741210937,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,9.955021960195154e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0004722232988569,287.51690673828125,294.1499938964844,251.25070190429688,250.68820190429688,252.592025756836,251.3941345214844,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.56234741210937,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,9.450874495087191e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,9.952225082088262e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,7.350680243689567e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,9.9522243544925e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,0.0004720905562862,287.5086975097656,294.1499938964844,251.2301025390625,250.6683654785156,252.5798797607422,251.37413024902344,285.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.563995361328125,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.448305354453625e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.949519881047308e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.348682265728712e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,9.949519153451548e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004719622374977,287.5005187988281,294.1499938964844,251.20965576171875,250.64871215820312,252.56765747070312,251.35415649414065,285.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.565732955932617,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.944384510163218e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004717186966445,287.48419189453125,294.1499938964844,251.1693115234375,250.6099395751953,252.5430145263672,251.3144073486328,285.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.5694522857666,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.944384510163218e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004717186966445,287.48419189453125,294.1499938964844,251.1693115234375,250.6099395751953,252.5430145263672,251.3144073486328,285.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.5694522857666,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.939620940713212e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.93962021311745e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,0.000471492705401,287.46783447265625,294.1499938964844,251.1298065185547,250.5720672607422,252.51812744140625,251.2749786376953,285.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171603540997e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.57350730895996,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.939620940713212e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.93962021311745e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,0.000471492705401,287.46783447265625,294.1499938964844,251.1298065185547,250.5720672607422,252.51812744140625,251.2749786376953,285.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171603540997e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.57350730895996,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.93531066342257e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.000471288250992,287.45147705078125,294.1499938964844,251.09130859375,250.5352020263672,252.4929962158203,251.23602294921875,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801799481983835e-09,0.0010052624857053,-0.0160292126238346,0.0,0.0,0.0,-0.0080253193154931,60.0,-23.577880859375,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.93531066342257e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.000471288250992,287.45147705078125,294.1499938964844,251.09130859375,250.5352020263672,252.4929962158203,251.23602294921875,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801799481983835e-09,0.0010052624857053,-0.0160292126238346,0.0,0.0,0.0,-0.0080253193154931,60.0,-23.577880859375,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.93138601188548e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0004711021028924,287.43511962890625,294.1499938964844,251.053939819336,250.49952697753903,252.46766662597656,251.1975860595703,285.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075800329446,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.582508087158203,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.93138601188548e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0004711021028924,287.43511962890625,294.1499938964844,251.053939819336,250.49952697753903,252.46766662597656,251.1975860595703,285.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075800329446,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.582508087158203,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.42938422667794e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.929593943525106e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004710170906037,287.42694091796875,294.1499938964844,251.0357208251953,250.482162475586,252.4549255371093,251.1786193847656,285.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.58490562438965,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
