time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.927920473273844e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,7.332729001063854e-05,289.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.927919745678082e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0004709376662503,287.4187927246094,294.1499938964844,251.0178375244141,250.4651641845703,252.442138671875,251.1598358154297,285.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392735230065227e-09,0.0010045147500932,-0.0158001538366079,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.58734703063965,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.924913319991902e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004707950574811,287.4024353027344,294.1499938964844,250.983139038086,250.4322509765625,252.4164581298828,251.1228942871093,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357165460713077e-09,0.0010042105568572,-0.0157069768756628,0.0,0.0,0.0,-0.0079643353819847,60.0,-23.59231185913086,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.924913319991902e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004707950574811,287.4024353027344,294.1499938964844,250.983139038086,250.4322509765625,252.4164581298828,251.1228942871093,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357165460713077e-09,0.0010042105568572,-0.0157069768756628,0.0,0.0,0.0,-0.0079643353819847,60.0,-23.59231185913086,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.050000000745058,9.422491712030023e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.050000000745058,7.328604988288134e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.050000000745058,9.922336175804958e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.0,0.050000000745058,0.0004706728213932,287.3860778808594,291.1499938964844,250.9499969482422,250.40093994140625,252.39064025878903,251.0867614746093,285.3636779785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326672519207932e-09,0.0010039497865363,-0.0156271010637283,0.0,0.0,0.0,-0.0079492190852761,60.0,-23.59731674194336,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.050000000745058,9.422491712030023e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.050000000745058,7.328604988288134e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.050000000745058,9.922336175804958e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.0,0.050000000745058,0.0004706728213932,287.3860778808594,291.1499938964844,250.9499969482422,250.40093994140625,252.39064025878903,251.0867614746093,285.3636779785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326672519207932e-09,0.0010039497865363,-0.0156271010637283,0.0,0.0,0.0,-0.0079492190852761,60.0,-23.59731674194336,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.6346790790557861,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.6346790790557861,0.050000000745058,0.2039988934993744,285.8344421386719,291.1499938964844,250.9339599609375,250.38584899902344,275.8598937988281,282.10406494140625,285.0931091308594,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.189589500427246,60.0,-903.0319213867188,-0.0,12.280264854431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.63185054063797,0.050000000745058,0.0452341623604297,289.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.63185054063797,0.050000000745058,0.0476337485015392,289.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.63185054063797,0.050000000745058,0.0351821258664131,289.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.63185054063797,0.050000000745058,0.0476337485015392,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.63185054063797,0.050000000745058,0.225953996181488,284.6789245605469,291.1499938964844,250.9181671142578,250.3710327148437,279.1749572753906,290.1825866699219,284.21307373046875,1.0,0.1210902631282806,0.1842105686664581,0.1842105686664581,1.0,1.0,-0.4819769859313965,0.0207066647708416,0.4612703323364258,-0.1175139397382736,0.0,0.0,0.0,12.509295463562012,60.0,-1519.475341796875,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.5867491364479065,0.050000000745058,0.0455959662795066,289.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.5867491364479065,0.050000000745058,0.0480147488415241,289.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.5867491364479065,0.050000000745058,0.0354635305702686,289.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.5867491364479065,0.050000000745058,0.0480147488415241,290.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.5867491364479065,0.050000000745058,0.227761298418045,283.62744140625,291.1499938964844,250.89617919921875,250.3505096435547,279.21856689453125,290.5912475585937,283.35650634765625,1.0,0.135292187333107,0.1934464573860168,0.1934464573860168,1.0,1.0,-0.4858341515064239,0.022961288690567,0.4628728628158569,-0.1163683980703353,0.0,0.0,1.0,17.831417083740234,60.0,-1486.0972900390625,-0.0,21.31370735168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354846003098775e-21,7.538189010662373e-21,-2.6027042084041028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3897399902344,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3409423828125,291.1499938964844,250.8872833251953,250.3422241210937,279.2084045410156,290.5891418457031,283.2187194824219,1.0,0.1405974328517913,0.1942824721336364,0.1942824721336364,1.0,1.0,-0.486716628074646,0.0231806654483079,0.4635359644889831,-0.1164427176117897,0.0,0.0,1.0,20.02035903930664,60.0,-121.6714324951172,-6350.6435546875,23.188241958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55889892578125,305.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,3177.279296875,18000.0,0.0,0.0,0.0058097396977245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214169144630432,0.3214183151721954,-1.3900798876420597e-06,0.0,5.8961468312190846e-06,0.0,0.0,5.396780014038086,0.0,0.0,0.0,0.2251509130001068,4.0,0.0,1.0
540300,289.7146301269531,297.1499938964844,293.1499938964844,0.0007196609512902,-69.03750610351562,284.44287109375,0.5495008230209351,0.050000000745058,0.0458160750567913,289.77313232421875,297.1499938964844,293.1499938964844,0.0006808321923017,-68.77735900878906,284.3546447753906,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.5495008230209351,0.050000000745058,0.0482465326786041,290.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0898742675781,0.5495008230209351,0.050000000745058,0.2288607805967331,283.78131103515625,291.1499938964844,250.8721923828125,250.3282165527344,279.19110107421875,290.5804443359375,284.4801025390625,1.0,0.1490044146776199,0.1950274407863617,0.1950274407863617,1.0,1.0,-0.4881795942783355,0.023416168987751,0.4647634029388428,-0.1167089566588401,0.0,0.0,1.0,23.68686485290528,60.0,2305.22216796875,-7383.734375,26.34193992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02490234375,307.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,6467.091796875,19080.0,0.0,0.0,0.0259472243487834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095150589942932,0.8095204830169678,-5.441921985038789e-06,0.0,2.633313306432683e-05,0.0,0.0,59.2569465637207,0.0,0.0,0.0,0.4809072017669678,4.0,0.0,1.0
540360,289.7230224609375,297.1499938964844,293.1499938964844,0.0014631854137405,-134.37847900390625,287.1359558105469,0.5326769948005676,0.050000000745058,0.0459472946822643,289.77642822265625,297.1499938964844,293.1499938964844,0.0014163171872496,-136.97433471679688,287.0536804199219,0.5326769948005676,0.050000000745058,0.0483847148716449,289.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809143066406,0.5326769948005676,0.050000000745058,0.0357367843389511,289.43218994140625,297.1499938964844,293.1499938964844,0.0010791275417432,-104.3642120361328,286.4437561035156,0.5326769948005676,0.050000000745058,0.0483847148716449,290.5838317871094,297.1499938964844,293.1499938964844,0.0010135982884094,-464.9967956542969,286.4707336425781,0.5326769948005676,0.050000000745058,0.229516252875328,285.2122802734375,291.1499938964844,250.8573303222656,250.31446838378903,279.1807861328125,290.58160400390625,285.86358642578125,1.0,0.1565744280815124,0.1957644969224929,0.1957644969224929,0.9996201992034912,1.0,-0.4895778298377991,0.023639503866434,0.4659383296966553,-0.1169841140508651,0.0,0.0,1.0,27.19409942626953,60.0,2814.919677734375,-7399.712890625,29.375957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7932434082031,307.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,11655.291015625,19080.0,0.0,0.0,0.0457840599119663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977157354354858,1.097725749015808,-9.953068001777863e-06,0.0,4.646500019589439e-05,0.0,0.0,147.09034729003906,0.0,0.0,0.0,0.6126441359519958,4.0,0.0,1.0
540420,289.77178955078125,297.1499938964844,293.1499938964844,0.0027388073503971,-237.7767944335937,291.033935546875,0.5097682476043701,0.050000000745058,0.0461865738034248,289.80743408203125,297.1499938964844,293.1499938964844,0.0027155587449669,-248.2762451171875,290.9908447265625,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7198486328125,297.1499938964844,293.1499938964844,0.0023032189346849,-155.60728454589844,290.3341979980469,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4760437011719,297.1499938964844,293.1499938964844,0.0025223353877663,-230.6783905029297,290.6534729003906,0.5097682476043701,0.050000000745058,0.0486366860568523,290.61700439453125,297.1499938964844,293.1499938964844,0.0019918628968298,-864.3731689453125,289.9369506835937,0.5097682476043701,0.050000000745058,0.2307115048170089,287.1259765625,291.1499938964844,250.82830810546875,250.28775024414065,279.1753845214844,290.61065673828125,287.4665222167969,1.0,0.1694206446409225,0.1979224681854248,0.1979224681854248,0.9988605380058287,1.0,-0.4921275377273559,0.0242187455296516,0.4679087698459625,-0.1173748224973678,0.0,0.0,1.0,33.58906936645508,60.0,2333.78125,-7122.24169921875,34.951839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9927978515625,305.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,16818.14453125,19080.0,0.0,0.0,0.0851066634058952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319022297859192,1.3190367221832275,-1.4368454685609322e-05,0.0,8.637244172859937e-05,0.0,0.0,255.1595916748047,0.0,0.0,0.0,0.7238523364067078,4.0,0.0,1.0
540480,289.77178955078125,297.1499938964844,293.1499938964844,0.0027388073503971,-237.7767944335937,291.033935546875,0.5097682476043701,0.050000000745058,0.0461865738034248,289.80743408203125,297.1499938964844,293.1499938964844,0.0027155587449669,-248.2762451171875,290.9908447265625,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7198486328125,297.1499938964844,293.1499938964844,0.0023032189346849,-155.60728454589844,290.3341979980469,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4760437011719,297.1499938964844,293.1499938964844,0.0025223353877663,-230.6783905029297,290.6534729003906,0.5097682476043701,0.050000000745058,0.0486366860568523,290.61700439453125,297.1499938964844,293.1499938964844,0.0019918628968298,-864.3731689453125,289.9369506835937,0.5097682476043701,0.050000000745058,0.2307115048170089,287.1259765625,291.1499938964844,250.82830810546875,250.28775024414065,279.1753845214844,290.61065673828125,287.4665222167969,1.0,0.1694206446409225,0.1979224681854248,0.1979224681854248,0.9988605380058287,1.0,-0.4921275377273559,0.0242187455296516,0.4679087698459625,-0.1173748224973678,0.0,0.0,1.0,33.58906936645508,60.0,2333.78125,-7122.24169921875,34.951839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9927978515625,305.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,16818.14453125,19080.0,0.0,0.0,0.0851066634058952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319022297859192,1.3190367221832275,-1.4368454685609322e-05,0.0,8.637244172859937e-05,0.0,0.0,255.1595916748047,0.0,0.0,0.0,0.7238523364067078,4.0,0.0,1.0
540540,289.8350830078125,297.1499938964844,293.1499938964844,0.0038626715540885,-320.6490478515625,293.7801818847656,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8522644042969,297.1499938964844,293.1499938964844,0.0038676431868225,-338.0761413574219,293.78045654296875,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752990722656,297.1499938964844,293.1499938964844,0.0034790295176208,-225.36024475097656,293.2103576660156,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5316162109375,297.1499938964844,293.1499938964844,0.0037946577649563,-331.9387512207031,293.6474914550781,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6637878417969,297.1499938964844,293.1499938964844,0.0028352900408208,-1182.93359375,292.3349609375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3297424316406,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.6559753417969,288.5899353027344,1.0,0.1796004623174667,0.2006857544183731,0.2006857544183731,0.9981008768081664,1.0,-0.4943054616451263,0.0249186549335718,0.4693867862224579,-0.1175903603434562,0.0,0.0,1.0,39.05076217651367,60.0,1747.7503662109375,-6926.96044921875,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0081787109375,304.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.580078125,20160.0,0.0,0.0,0.1218035593628883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811432123184204,1.3811589479446411,-1.57537215272896e-05,0.0,0.0001236151292687,0.0,0.0,292.9354553222656,0.0,0.0,0.0,0.770031750202179,4.0,0.0,1.0
540600,289.8350830078125,297.1499938964844,293.1499938964844,0.0038626715540885,-320.6490478515625,293.7801818847656,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8522644042969,297.1499938964844,293.1499938964844,0.0038676431868225,-338.0761413574219,293.78045654296875,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752990722656,297.1499938964844,293.1499938964844,0.0034790295176208,-225.36024475097656,293.2103576660156,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5316162109375,297.1499938964844,293.1499938964844,0.0037946577649563,-331.9387512207031,293.6474914550781,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6637878417969,297.1499938964844,293.1499938964844,0.0028352900408208,-1182.93359375,292.3349609375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3297424316406,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.6559753417969,288.5899353027344,1.0,0.1796004623174667,0.2006857544183731,0.2006857544183731,0.9981008768081664,1.0,-0.4943054616451263,0.0249186549335718,0.4693867862224579,-0.1175903603434562,0.0,0.0,1.0,39.05076217651367,60.0,1747.7503662109375,-6926.96044921875,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0081787109375,304.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.580078125,20160.0,0.0,0.0,0.1218035593628883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811432123184204,1.3811589479446411,-1.57537215272896e-05,0.0,0.0001236151292687,0.0,0.0,292.9354553222656,0.0,0.0,0.0,0.770031750202179,4.0,0.0,1.0
540660,289.900146484375,297.1499938964844,293.1499938964844,0.0048786448314785,-386.1617736816406,295.9391174316406,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9012756347656,297.1499938964844,293.1499938964844,0.0049145733937621,-409.3381652832031,295.9786682128906,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8337707519531,297.1499938964844,293.1499938964844,0.0045262090861797,-280.49224853515625,295.4707946777344,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5900573730469,297.1499938964844,293.1499938964844,0.0049532172270119,-412.2222900390625,296.0046081542969,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7146911621094,297.1499938964844,293.1499938964844,0.0035554706119,-1431.7340087890625,294.2110595703125,0.4858714342117309,0.050000000745058,0.2325779348611831,289.288818359375,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.70654296875,289.5023803710937,1.0,0.1875766962766647,0.2036833316087722,0.2036833316087722,0.9972063302993774,1.0,-0.4961090087890625,0.0256687644869089,0.4704402387142181,-0.1176916882395744,0.0,0.0,1.0,43.57270812988281,48.0,1329.3917236328125,-6893.46923828125,43.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7063903808594,304.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.12109375,20160.0,0.0,0.0,0.1541963964700698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314062595367432,1.4314231872558594,-1.6921214410103858e-05,0.0,0.0001564897393109,0.0,0.0,326.09552001953125,0.0,0.0,0.0,0.7819890379905701,4.0,0.0,1.0
540720,289.900146484375,297.1499938964844,293.1499938964844,0.0048786448314785,-386.1617736816406,295.9391174316406,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9012756347656,297.1499938964844,293.1499938964844,0.0049145733937621,-409.3381652832031,295.9786682128906,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8337707519531,297.1499938964844,293.1499938964844,0.0045262090861797,-280.49224853515625,295.4707946777344,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5900573730469,297.1499938964844,293.1499938964844,0.0049532172270119,-412.2222900390625,296.0046081542969,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7146911621094,297.1499938964844,293.1499938964844,0.0035554706119,-1431.7340087890625,294.2110595703125,0.4858714342117309,0.050000000745058,0.2325779348611831,289.288818359375,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.70654296875,289.5023803710937,1.0,0.1875766962766647,0.2036833316087722,0.2036833316087722,0.9972063302993774,1.0,-0.4961090087890625,0.0256687644869089,0.4704402387142181,-0.1176916882395744,0.0,0.0,1.0,43.57270812988281,48.0,1329.3917236328125,-6893.46923828125,43.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7063903808594,304.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.12109375,20160.0,0.0,0.0,0.1541963964700698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314062595367432,1.4314231872558594,-1.6921214410103858e-05,0.0,0.0001564897393109,0.0,0.0,326.09552001953125,0.0,0.0,0.0,0.7819890379905701,4.0,0.0,1.0
540780,289.9621887207031,297.1499938964844,293.1499938964844,0.0058356556110084,-438.7873229980469,297.70318603515625,0.4835639297962188,0.050000000745058,0.0466027334332466,289.9500427246094,297.1499938964844,293.1499938964844,0.0059068868868052,-466.7286376953125,297.7767639160156,0.4835639297962188,0.050000000745058,0.0490749254822731,289.89093017578125,297.1499938964844,293.1499938964844,0.005502640735358,-324.7825927734375,297.3150329589844,0.4835639297962188,0.050000000745058,0.0362465716898441,289.64715576171875,297.1499938964844,293.1499938964844,0.0060643102042376,-476.8951110839844,297.9298400878906,0.4835639297962188,0.050000000745058,0.0490749254822731,290.76513671875,297.1499938964844,293.1499938964844,0.0041856709867715,-1629.0166015625,295.73748779296875,0.4835639297962188,0.050000000745058,0.2327903062105178,290.08660888671875,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7572631835937,290.2668762207031,1.0,0.1890322268009185,0.2061791121959686,0.2061791121959686,0.9963117241859436,1.0,-0.4965623617172241,0.0262575913220644,0.4703047573566437,-0.1176333501935005,0.0,0.0,1.0,44.70557403564453,36.0,1056.178466796875,-6966.5380859375,44.77916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9430236816406,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1015625,20160.0,0.0,0.0,0.181284874677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406983852386477,1.4407154321670532,-1.7141619537142105e-05,0.0,0.000183981101145,0.0,0.0,332.48748779296875,0.0,0.0,0.0,0.786644697189331,4.0,0.0,1.0
540840,289.9621887207031,297.1499938964844,293.1499938964844,0.0058356556110084,-438.7873229980469,297.70318603515625,0.4835639297962188,0.050000000745058,0.0466027334332466,289.9500427246094,297.1499938964844,293.1499938964844,0.0059068868868052,-466.7286376953125,297.7767639160156,0.4835639297962188,0.050000000745058,0.0490749254822731,289.89093017578125,297.1499938964844,293.1499938964844,0.005502640735358,-324.7825927734375,297.3150329589844,0.4835639297962188,0.050000000745058,0.0362465716898441,289.64715576171875,297.1499938964844,293.1499938964844,0.0060643102042376,-476.8951110839844,297.9298400878906,0.4835639297962188,0.050000000745058,0.0490749254822731,290.76513671875,297.1499938964844,293.1499938964844,0.0041856709867715,-1629.0166015625,295.73748779296875,0.4835639297962188,0.050000000745058,0.2327903062105178,290.08660888671875,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7572631835937,290.2668762207031,1.0,0.1890322268009185,0.2061791121959686,0.2061791121959686,0.9963117241859436,1.0,-0.4965623617172241,0.0262575913220644,0.4703047573566437,-0.1176333501935005,0.0,0.0,1.0,44.70557403564453,36.0,1056.178466796875,-6966.5380859375,44.77916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9430236816406,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1015625,20160.0,0.0,0.0,0.181284874677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406983852386477,1.4407154321670532,-1.7141619537142105e-05,0.0,0.000183981101145,0.0,0.0,332.48748779296875,0.0,0.0,0.0,0.786644697189331,4.0,0.0,1.0
540900,289.9914855957031,297.1499938964844,293.1499938964844,0.0063021429814398,-461.2595520019531,298.4755859375,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9736328125,297.1499938964844,293.1499938964844,0.0063931876793503,-491.2768859863281,298.564453125,0.4847671091556549,0.050000000745058,0.0490515157580375,289.9183044433594,297.1499938964844,293.1499938964844,0.0059766881167888,-343.7180480957031,298.1215209960937,0.4847671091556549,0.050000000745058,0.0362292826175689,289.67462158203125,297.1499938964844,293.1499938964844,0.0066159120760858,-504.5790100097656,298.7720642089844,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7894592285156,297.1499938964844,293.1499938964844,0.0044749723747372,-1712.4669189453125,296.40411376953125,0.4847671091556549,0.050000000745058,0.2326792627573013,290.4410705566406,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78179931640625,290.6098937988281,1.0,0.1878456771373748,0.2069538235664367,0.2069538235664367,0.9958644509315492,1.0,-0.4963255524635315,0.0264271069318056,0.4698984622955322,-0.1176197677850723,0.0,0.0,1.0,44.1090202331543,36.0,964.9785766601562,-7037.837890625,44.24753952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21759033203125,305.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,20110.220703125,21240.0,0.0,0.0,0.1926919966936111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442353129386902,1.4423702955245972,-1.7181020666612312e-05,0.0,0.0001955578918568,0.0,0.0,333.634521484375,0.0,0.0,0.0,0.8024736046791077,4.0,0.0,1.0
540960,290.01953125,297.1499938964844,293.1499938964844,0.0067640328779816,-481.4969787597656,299.1901550292969,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9964904785156,297.1499938964844,293.1499938964844,0.0068766316398978,-513.412109375,299.2933349609375,0.4872612059116363,0.050000000745058,0.0490034930408,289.9444580078125,297.1499938964844,293.1499938964844,0.0064463294111192,-360.8350524902344,298.8677978515625,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7008972167969,297.1499938964844,293.1499938964844,0.0071706618182361,-529.6080322265625,299.5512390136719,0.4872612059116363,0.050000000745058,0.0490034930408,290.81298828125,297.1499938964844,293.1499938964844,0.0047506117261946,-1787.403076171875,297.0207824707031,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7747802734375,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8055419921875,290.9359130859375,1.0,0.1855712831020355,0.2073140889406204,0.2073140889406204,0.9954214096069336,1.0,-0.4958397150039673,0.0264930352568626,0.469346672296524,-0.1176506131887435,0.0,0.0,1.0,42.887489318847656,25.0,902.3873291015624,-7139.09375,43.16042709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57159423828125,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.00390625,21240.0,0.0,0.0,0.2026743292808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698400497436523,1.469857931137085,-1.7842095985542983e-05,0.0,0.0002056886878563,0.0,0.0,353.0746459960937,0.0,0.0,0.0,0.802965521812439,4.0,0.0,1.0
541020,290.0721435546875,297.1499938964844,293.1499938964844,0.0076759299263358,-515.7018432617188,300.4781188964844,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0398864746094,297.1499938964844,293.1499938964844,0.0078381970524787,-550.950927734375,300.6077880859375,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9929504394531,297.1499938964844,293.1499938964844,0.0073769059963524,-390.0133361816406,300.2147216796875,0.4953822195529938,0.050000000745058,0.0360844954848289,289.74957275390625,297.1499938964844,293.1499938964844,0.008297361433506,-572.348388671875,300.9565124511719,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8572692871094,297.1499938964844,293.1499938964844,0.0052628680132329,-1913.1890869140625,298.1363525390625,0.4953822195529938,0.050000000745058,0.2317494004964828,291.4040222167969,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85040283203125,291.5550231933594,1.0,0.178616002202034,0.2065314352512359,0.2065314352512359,0.9945353865623474,1.0,-0.4943421483039856,0.0262682735919952,0.4680738747119903,-0.11794413626194,0.0,0.0,0.9499841928482056,39.12476348876953,25.0,825.4208984375,-7354.52880859375,39.8247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45513916015625,306.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21500.76953125,21240.0,0.0,0.0,0.2184491902589798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651256799697876,1.4651435613632202,-1.7897556972457096e-05,0.0,0.0002216981665696,0.0,0.0,351.9423217773437,0.0,0.0,0.0,0.7998893857002258,4.0,0.0,1.0
541080,290.0721435546875,297.1499938964844,293.1499938964844,0.0076759299263358,-515.7018432617188,300.4781188964844,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0398864746094,297.1499938964844,293.1499938964844,0.0078381970524787,-550.950927734375,300.6077880859375,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9929504394531,297.1499938964844,293.1499938964844,0.0073769059963524,-390.0133361816406,300.2147216796875,0.4953822195529938,0.050000000745058,0.0360844954848289,289.74957275390625,297.1499938964844,293.1499938964844,0.008297361433506,-572.348388671875,300.9565124511719,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8572692871094,297.1499938964844,293.1499938964844,0.0052628680132329,-1913.1890869140625,298.1363525390625,0.4953822195529938,0.050000000745058,0.2317494004964828,291.4040222167969,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85040283203125,291.5550231933594,1.0,0.178616002202034,0.2065314352512359,0.2065314352512359,0.9945353865623474,1.0,-0.4943421483039856,0.0262682735919952,0.4680738747119903,-0.11794413626194,0.0,0.0,0.9499841928482056,39.12476348876953,25.0,825.4208984375,-7354.52880859375,39.8247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45513916015625,306.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21500.76953125,21240.0,0.0,0.0,0.2184491902589798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651256799697876,1.4651435613632202,-1.7897556972457096e-05,0.0,0.0002216981665696,0.0,0.0,351.9423217773437,0.0,0.0,0.0,0.7998893857002258,4.0,0.0,1.0
541140,290.11968994140625,297.1499938964844,293.1499938964844,0.0086028715595602,-543.9514770507812,301.6119689941406,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0800476074219,297.1499938964844,293.1499938964844,0.0088228918612003,-581.9667358398438,301.7642517089844,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0365600585937,297.1499938964844,293.1499938964844,0.0083261588588356,-414.26751708984375,301.40142822265625,0.5026814341545105,0.050000000745058,0.0359972305595874,289.7931213378906,297.1499938964844,293.1499938964844,0.0094863539561629,-607.9678344726562,302.1934509277344,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8978271484375,297.1499938964844,293.1499938964844,0.0057429228909313,-2015.98193359375,299.1238708496094,0.5026814341545105,0.050000000745058,0.231188952922821,291.9931335449219,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.8915100097656,292.13360595703125,1.0,0.1732386648654937,0.2036906778812408,0.2036906778812408,0.9936493635177612,1.0,-0.4931464791297912,0.0256210789084434,0.4675253927707672,-0.1187407076358795,0.0,0.0,0.7978233098983765,36.12009048461914,25.0,765.8803100585938,-7534.00439453125,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4872131347656,307.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,23450.81640625,20160.0,0.0,0.0,0.2288789451122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143885135650637,1.3144043684005735,-1.579433046572376e-05,0.0,0.0002322830259799,0.0,0.0,270.6689147949219,0.0,0.0,0.0,0.7116484045982361,4.0,0.0,1.0
541200,290.11968994140625,297.1499938964844,293.1499938964844,0.0086028715595602,-543.9514770507812,301.6119689941406,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0800476074219,297.1499938964844,293.1499938964844,0.0088228918612003,-581.9667358398438,301.7642517089844,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0365600585937,297.1499938964844,293.1499938964844,0.0083261588588356,-414.26751708984375,301.40142822265625,0.5026814341545105,0.050000000745058,0.0359972305595874,289.7931213378906,297.1499938964844,293.1499938964844,0.0094863539561629,-607.9678344726562,302.1934509277344,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8978271484375,297.1499938964844,293.1499938964844,0.0057429228909313,-2015.98193359375,299.1238708496094,0.5026814341545105,0.050000000745058,0.231188952922821,291.9931335449219,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.8915100097656,292.13360595703125,1.0,0.1732386648654937,0.2036906778812408,0.2036906778812408,0.9936493635177612,1.0,-0.4931464791297912,0.0256210789084434,0.4675253927707672,-0.1187407076358795,0.0,0.0,0.7978233098983765,36.12009048461914,25.0,765.8803100585938,-7534.00439453125,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4872131347656,307.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,23450.81640625,20160.0,0.0,0.0,0.2288789451122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143885135650637,1.3144043684005735,-1.579433046572376e-05,0.0,0.0002322830259799,0.0,0.0,270.6689147949219,0.0,0.0,0.0,0.7116484045982361,4.0,0.0,1.0
541260,290.1622314453125,297.1499938964844,293.1499938964844,0.0095917554572224,-569.5718383789062,302.61602783203125,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1171875,297.1499938964844,293.1499938964844,0.009879395365715,-609.9846801757812,302.7867431640625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.07568359375,297.1499938964844,293.1499938964844,0.0093407500535249,-436.18304443359375,302.4519348144531,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83209228515625,297.1499938964844,293.1499938964844,0.0108037991449236,-640.2310180664062,303.2895812988281,0.5089101195335388,0.050000000745058,0.0486481972038745,290.9347229003906,297.1499938964844,293.1499938964844,0.0062133530154824,-2108.10302734375,299.99468994140625,0.5089101195335388,0.050000000745058,0.230766087770462,292.5135498046875,291.1499938964844,250.64979553222656,250.1272888183593,279.11114501953125,290.9289855957031,292.6236267089844,1.0,0.1689438819885254,0.1988251507282257,0.1988251507282257,0.9927324056625366,1.0,-0.4922443926334381,0.0245871730148792,0.467657208442688,-0.1199911013245582,0.0,0.0,0.580072283744812,33.8519401550293,25.0,613.61376953125,-7419.12646484375,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61700439453125,307.55377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.044921875,20160.0,0.0,0.0,0.2340068966150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498198390007019,0.849829912185669,-1.009534844342852e-05,0.0,0.000237487241975,0.0,0.0,100.06121826171876,0.0,0.0,0.0,0.519770085811615,4.0,0.0,1.0
541320,290.1622314453125,297.1499938964844,293.1499938964844,0.0095917554572224,-569.5718383789062,302.61602783203125,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1171875,297.1499938964844,293.1499938964844,0.009879395365715,-609.9846801757812,302.7867431640625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.07568359375,297.1499938964844,293.1499938964844,0.0093407500535249,-436.18304443359375,302.4519348144531,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83209228515625,297.1499938964844,293.1499938964844,0.0108037991449236,-640.2310180664062,303.2895812988281,0.5089101195335388,0.050000000745058,0.0486481972038745,290.9347229003906,297.1499938964844,293.1499938964844,0.0062133530154824,-2108.10302734375,299.99468994140625,0.5089101195335388,0.050000000745058,0.230766087770462,292.5135498046875,291.1499938964844,250.64979553222656,250.1272888183593,279.11114501953125,290.9289855957031,292.6236267089844,1.0,0.1689438819885254,0.1988251507282257,0.1988251507282257,0.9927324056625366,1.0,-0.4922443926334381,0.0245871730148792,0.467657208442688,-0.1199911013245582,0.0,0.0,0.580072283744812,33.8519401550293,25.0,613.61376953125,-7419.12646484375,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61700439453125,307.55377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.044921875,20160.0,0.0,0.0,0.2340068966150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498198390007019,0.849829912185669,-1.009534844342852e-05,0.0,0.000237487241975,0.0,0.0,100.06121826171876,0.0,0.0,0.0,0.519770085811615,4.0,0.0,1.0
541380,290.2001037597656,297.1499938964844,293.1499938964844,0.0108571304008364,-603.134033203125,303.50982666015625,0.5152455568313599,0.050000000745058,0.0461207628250122,290.15155029296875,297.1499938964844,293.1499938964844,0.0112371947616338,-646.3361206054688,303.6977844238281,0.5152455568313599,0.050000000745058,0.04856738448143,290.1107177734375,297.1499938964844,293.1499938964844,0.0106300525367259,-463.9611511230469,303.3853759765625,0.5152455568313599,0.050000000745058,0.0358717031776905,289.8675231933594,297.1499938964844,293.1499938964844,0.0138128921389579,-729.9308471679688,304.0338439941406,0.5371220111846924,0.0701166093349456,0.0538918077945709,290.9680480957031,297.1499938964844,293.1499938964844,0.0067604584619402,-2228.3544921875,300.7255859375,0.5152455568313599,0.050000000745058,0.2303827553987503,292.8148803710937,291.1499938964844,250.6276397705078,250.1078491210937,279.0956726074219,290.9628601074219,292.8274841308594,1.0,0.1655752658843994,0.1923792511224746,0.1923792511224746,0.991815447807312,1.0,-0.4978074133396148,0.0235777925699949,0.474229633808136,-0.1229157894849777,0.0,0.0,0.3339602649211883,31.84074592590332,28.0,126.1834716796875,-6537.9580078125,34.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022521972656,306.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,23615.708984375,20160.0,0.0,0.0,0.232788473367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528474569320678,0.3528535962104797,-6.130051133368397e-06,0.0,0.0002362507075304,0.0,0.0,21.201923370361328,0.0,0.0,0.0,0.3487873077392578,4.0,0.0,1.0
541440,290.2001037597656,297.1499938964844,293.1499938964844,0.0108571304008364,-603.134033203125,303.50982666015625,0.5152455568313599,0.050000000745058,0.0461207628250122,290.15155029296875,297.1499938964844,293.1499938964844,0.0112371947616338,-646.3361206054688,303.6977844238281,0.5152455568313599,0.050000000745058,0.04856738448143,290.1107177734375,297.1499938964844,293.1499938964844,0.0106300525367259,-463.9611511230469,303.3853759765625,0.5152455568313599,0.050000000745058,0.0358717031776905,289.8675231933594,297.1499938964844,293.1499938964844,0.0138128921389579,-729.9308471679688,304.0338439941406,0.5371220111846924,0.0701166093349456,0.0538918077945709,290.9680480957031,297.1499938964844,293.1499938964844,0.0067604584619402,-2228.3544921875,300.7255859375,0.5152455568313599,0.050000000745058,0.2303827553987503,292.8148803710937,291.1499938964844,250.6276397705078,250.1078491210937,279.0956726074219,290.9628601074219,292.8274841308594,1.0,0.1655752658843994,0.1923792511224746,0.1923792511224746,0.991815447807312,1.0,-0.4978074133396148,0.0235777925699949,0.474229633808136,-0.1229157894849777,0.0,0.0,0.3339602649211883,31.84074592590332,28.0,126.1834716796875,-6537.9580078125,34.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022521972656,306.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,23615.708984375,20160.0,0.0,0.0,0.232788473367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528474569320678,0.3528535962104797,-6.130051133368397e-06,0.0,0.0002362507075304,0.0,0.0,21.201923370361328,0.0,0.0,0.0,0.3487873077392578,4.0,0.0,1.0
541500,290.2176818847656,297.1499938964844,293.1499938964844,0.0117874089628458,-630.1826171875,303.9306030273437,0.522506833076477,0.050000000745058,0.0460425354540348,290.1678771972656,297.1499938964844,293.1499938964844,0.011931131593883,-668.1688232421875,304.0667419433594,0.5234516859054565,0.0552737116813659,0.0487063117325305,290.12713623046875,297.1499938964844,293.1499938964844,0.0115668289363384,-485.69732666015625,303.82281494140625,0.522506833076477,0.050000000745058,0.035810861736536,289.9040222167969,297.1499938964844,293.1499938964844,0.0321547202765941,-1143.8623046875,304.02117919921875,0.6423298120498657,0.1045586243271827,0.0839436575770378,290.9838562011719,297.1499938964844,293.1499938964844,0.0071259965188801,-2325.04638671875,301.0198974609375,0.522506833076477,0.050000000745058,0.229992002248764,292.7703552246094,291.1499938964844,250.61685180664065,250.09841918945312,279.1987609863281,290.97906494140625,292.68780517578125,1.0,0.16512231528759,0.2021180689334869,0.2021180689334869,0.9913569688796996,1.0,-0.5333962440490723,0.0274088568985462,0.5059874057769775,-0.1280199587345123,0.0,0.0,0.2293174266815185,30.01811790466309,28.0,-359.9035339355469,-5960.6298828125,35.9321174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6240539550781,305.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22118.0703125,19080.0,0.0,0.0,0.2293509393930435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205955237150192,0.220600888133049,-5.375219188863412e-06,0.0,0.0002327620459254,0.0,0.0,11.138126373291016,0.0,0.0,0.0,0.2989152371883392,4.0,0.0,1.0
541560,290.2366943359375,297.1499938964844,293.1499938964844,0.015683015808463,-751.7594604492188,304.07354736328125,0.5707672834396362,0.0721475109457969,0.0532202683389186,290.1929931640625,297.1499938964844,293.1499938964844,0.0234697517007589,-979.3992309570312,304.060302734375,0.618499755859375,0.0881382226943969,0.069430872797966,290.1435241699219,297.1499938964844,293.1499938964844,0.0151062402874231,-562.3596801757812,304.0706481933594,0.5512241721153259,0.0651629492640495,0.0380422286689281,289.9644470214844,297.1499938964844,293.1499938964844,0.0574266426265239,-1594.987060546875,303.99871826171875,0.7294134497642517,0.1338308751583099,0.1136436685919761,291.0005187988281,297.1499938964844,293.1499938964844,0.0076247570104897,-2473.7919921875,301.2465209960937,0.5369532108306885,0.050000000745058,0.2293346226215362,292.4678649902344,291.1499938964844,250.6062774658203,250.0891876220703,279.4095458984375,290.9958801269531,292.2619323730469,1.0,0.165843665599823,0.2300768494606018,0.2300768494606018,0.990911900997162,1.0,-0.6043838858604431,0.0391481220722198,0.5652357339859009,-0.1334346830844879,0.0,0.0,0.169905886054039,27.061616897583008,48.0,-1012.7921142578124,-5485.63720703125,40.45647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.392333984375,304.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,20174.26171875,19080.0,0.0,0.0,0.2239631563425064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518123298883438,0.1518171280622482,-4.789751983480528e-06,0.0,0.0002272941346745,0.0,0.0,6.7189717292785645,0.0,0.0,0.0,0.2911038100719452,4.0,0.0,1.0
