time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3561706542969,297.1499938964844,293.1499938964844,0.0608547367155551,-1591.4227294921875,304.0234069824219,0.7580668926239014,0.1219477355480194,0.1002058386802673,290.3141174316406,297.1499938964844,293.1499938964844,0.0735290348529815,-1916.209716796875,304.0074768066406,0.793477475643158,0.1386535763740539,0.1207962110638618,290.23699951171875,297.1499938964844,293.1499938964844,0.0597113743424415,-1222.5068359375,304.0209655761719,0.7550637125968933,0.1225862801074981,0.0769948586821556,290.1127014160156,297.1499938964844,293.1499938964844,0.1072718650102615,-2585.14013671875,303.96636962890625,0.8754683136940002,0.1845195740461349,0.1634654700756073,291.0450439453125,297.1499938964844,293.1499938964844,0.0091722756624221,-2947.86279296875,301.52813720703125,0.5805759429931641,0.050000000745058,0.2279183566570282,290.9740905761719,291.1499938964844,250.585678100586,250.0712890625,280.3182983398437,291.0400085449219,290.77008056640625,1.0,0.178983449935913,0.3917745947837829,0.3917745947837829,0.9900217652320862,1.0,-0.8272479176521301,0.1620761305093765,0.6651718020439148,-0.056231252849102,0.0,0.0,0.2861599922180176,21.569860458374023,51.0,-1676.1253662109375,-6690.5458984375,62.61112594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,304.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18989.30078125,19080.0,0.0,0.0,0.207103282213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715512424707412,0.1715558022260666,-4.559723493002821e-06,0.0,0.0002101834979839,0.0,0.0,7.273991107940674,0.0,0.0,0.0,0.2892069518566131,4.0,0.0,1.0
541680,290.3561706542969,297.1499938964844,293.1499938964844,0.0608547367155551,-1591.4227294921875,304.0234069824219,0.7580668926239014,0.1219477355480194,0.1002058386802673,290.3141174316406,297.1499938964844,293.1499938964844,0.0735290348529815,-1916.209716796875,304.0074768066406,0.793477475643158,0.1386535763740539,0.1207962110638618,290.23699951171875,297.1499938964844,293.1499938964844,0.0597113743424415,-1222.5068359375,304.0209655761719,0.7550637125968933,0.1225862801074981,0.0769948586821556,290.1127014160156,297.1499938964844,293.1499938964844,0.1072718650102615,-2585.14013671875,303.96636962890625,0.8754683136940002,0.1845195740461349,0.1634654700756073,291.0450439453125,297.1499938964844,293.1499938964844,0.0091722756624221,-2947.86279296875,301.52813720703125,0.5805759429931641,0.050000000745058,0.2279183566570282,290.9740905761719,291.1499938964844,250.585678100586,250.0712890625,280.3182983398437,291.0400085449219,290.77008056640625,1.0,0.178983449935913,0.3917745947837829,0.3917745947837829,0.9900217652320862,1.0,-0.8272479176521301,0.1620761305093765,0.6651718020439148,-0.056231252849102,0.0,0.0,0.2861599922180176,21.569860458374023,51.0,-1676.1253662109375,-6690.5458984375,62.61112594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,304.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18989.30078125,19080.0,0.0,0.0,0.207103282213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715512424707412,0.1715558022260666,-4.559723493002821e-06,0.0,0.0002101834979839,0.0,0.0,7.273991107940674,0.0,0.0,0.0,0.2892069518566131,4.0,0.0,1.0
541740,290.5200500488281,297.1499938964844,293.1499938964844,0.0951683893799781,-2230.537353515625,304.0093994140625,0.8802878856658936,0.1595281809568405,0.1355812847614288,290.4723205566406,297.1499938964844,293.1499938964844,0.1095764189958572,-2632.735595703125,303.9957580566406,0.9166122078895568,0.1784607172012329,0.1601887494325637,290.3805847167969,297.1499938964844,293.1499938964844,0.0997146740555763,-1802.357421875,303.9984436035156,0.8921085000038147,0.1673163771629333,0.1096459180116653,290.2674560546875,297.1499938964844,293.1499938964844,0.1410382390022277,-3229.348876953125,303.9746398925781,0.9859095215797424,0.2300858348608017,0.1969915330410003,291.1111145019531,297.1499938964844,293.1499938964844,0.0103534189984202,-3211.096923828125,302.00506591796875,0.6136454343795776,0.050000000745058,0.2271459996700287,290.3996887207031,291.1499938964844,250.5658569335937,250.0541076660156,279.9138488769531,291.1055908203125,290.3866271972656,1.0,0.1946420073509216,0.4626593887805938,0.4626593887805938,0.9891315698623656,1.0,-0.9949682950973512,0.2758546769618988,0.7191136479377747,0.0266155879944562,0.0,0.0,0.4405828714370727,19.348731994628903,39.0,-658.3316650390625,-9980.4404296875,88.8154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57635498046875,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18286.185546875,18000.0,0.0,0.0,0.1964983642101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264003098011017,0.3264051377773285,-4.824788447876927e-06,0.0,0.0001994208723772,0.0,0.0,15.537936210632324,0.0,0.0,0.0,0.3050688803195953,4.0,0.0,1.0
541800,290.5200500488281,297.1499938964844,293.1499938964844,0.0951683893799781,-2230.537353515625,304.0093994140625,0.8802878856658936,0.1595281809568405,0.1355812847614288,290.4723205566406,297.1499938964844,293.1499938964844,0.1095764189958572,-2632.735595703125,303.9957580566406,0.9166122078895568,0.1784607172012329,0.1601887494325637,290.3805847167969,297.1499938964844,293.1499938964844,0.0997146740555763,-1802.357421875,303.9984436035156,0.8921085000038147,0.1673163771629333,0.1096459180116653,290.2674560546875,297.1499938964844,293.1499938964844,0.1410382390022277,-3229.348876953125,303.9746398925781,0.9859095215797424,0.2300858348608017,0.1969915330410003,291.1111145019531,297.1499938964844,293.1499938964844,0.0103534189984202,-3211.096923828125,302.00506591796875,0.6136454343795776,0.050000000745058,0.2271459996700287,290.3996887207031,291.1499938964844,250.5658569335937,250.0541076660156,279.9138488769531,291.1055908203125,290.3866271972656,1.0,0.1946420073509216,0.4626593887805938,0.4626593887805938,0.9891315698623656,1.0,-0.9949682950973512,0.2758546769618988,0.7191136479377747,0.0266155879944562,0.0,0.0,0.4405828714370727,19.348731994628903,39.0,-658.3316650390625,-9980.4404296875,88.8154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57635498046875,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18286.185546875,18000.0,0.0,0.0,0.1964983642101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264003098011017,0.3264051377773285,-4.824788447876927e-06,0.0,0.0001994208723772,0.0,0.0,15.537936210632324,0.0,0.0,0.0,0.3050688803195953,4.0,0.0,1.0
541860,290.6849060058594,297.1499938964844,293.1499938964844,0.1229952275753021,-2740.990478515625,304.01007080078125,0.9674457907676696,0.19273142516613,0.1661728322505951,290.6360168457031,297.1499938964844,293.1499938964844,0.137785866856575,-3150.06005859375,304.0009155273437,0.9916528463363647,0.2131167501211166,0.190182626247406,290.5297546386719,297.1499938964844,293.1499938964844,0.1333172768354416,-2276.23779296875,303.9931640625,0.9872744679450988,0.2072387933731079,0.1381702274084091,290.3445739746094,297.1499938964844,293.1499938964844,0.1239524632692337,-2896.404296875,304.0606384277344,0.96747887134552,0.28729248046875,0.17500601708889,291.1879577636719,297.1499938964844,293.1499938964844,0.0112879974767565,-3360.6376953125,302.5298156738281,0.6248043179512024,0.050000000745058,0.22691111266613,290.35504150390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4833679199219,291.1826171875,290.3637390136719,1.0,0.2042513638734817,0.4715326428413391,0.4715326428413391,0.9921610951423644,1.0,-1.0775607824325562,0.3108581304550171,0.7667025923728943,0.0464268960058689,0.0,0.0,0.5514997839927673,19.14179229736328,59.0,-137.87086486816406,-11844.064453125,106.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,307.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,16846.001953125,18000.0,0.0,0.0,0.2005151212215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756666123867035,0.4756717979907989,-5.188204795558704e-06,0.0,0.0002034973585978,0.0,0.0,26.279247283935547,0.0,0.0,0.0,0.3583181500434875,4.0,0.0,1.0
541920,290.6849060058594,297.1499938964844,293.1499938964844,0.1229952275753021,-2740.990478515625,304.01007080078125,0.9674457907676696,0.19273142516613,0.1661728322505951,290.6360168457031,297.1499938964844,293.1499938964844,0.137785866856575,-3150.06005859375,304.0009155273437,0.9916528463363647,0.2131167501211166,0.190182626247406,290.5297546386719,297.1499938964844,293.1499938964844,0.1333172768354416,-2276.23779296875,303.9931640625,0.9872744679450988,0.2072387933731079,0.1381702274084091,290.3445739746094,297.1499938964844,293.1499938964844,0.1239524632692337,-2896.404296875,304.0606384277344,0.96747887134552,0.28729248046875,0.17500601708889,291.1879577636719,297.1499938964844,293.1499938964844,0.0112879974767565,-3360.6376953125,302.5298156738281,0.6248043179512024,0.050000000745058,0.22691111266613,290.35504150390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4833679199219,291.1826171875,290.3637390136719,1.0,0.2042513638734817,0.4715326428413391,0.4715326428413391,0.9921610951423644,1.0,-1.0775607824325562,0.3108581304550171,0.7667025923728943,0.0464268960058689,0.0,0.0,0.5514997839927673,19.14179229736328,59.0,-137.87086486816406,-11844.064453125,106.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,307.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,16846.001953125,18000.0,0.0,0.0,0.2005151212215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756666123867035,0.4756717979907989,-5.188204795558704e-06,0.0,0.0002034973585978,0.0,0.0,26.279247283935547,0.0,0.0,0.0,0.3583181500434875,4.0,0.0,1.0
541980,290.8432312011719,297.1499938964844,293.1499938964844,0.1482239067554474,-3179.479248046875,304.0146484375,0.9869962334632874,0.2230786085128784,0.1940651088953018,290.75933837890625,297.1499938964844,293.1499938964844,0.1461752355098724,-3307.786865234375,304.03277587890625,0.9832857847213744,0.2517853379249573,0.2016483694314956,290.6521301269531,297.1499938964844,293.1499938964844,0.1460137367248535,-2441.939453125,304.0242614746094,0.9832857847213744,0.2486821264028549,0.1489367932081222,290.41259765625,297.1499938964844,293.1499938964844,0.1466954499483108,-3312.9228515625,304.05279541015625,0.9832857847213744,0.3446730971336365,0.2016483694314956,291.2637939453125,297.1499938964844,293.1499938964844,0.0122156534343957,-3478.727294921875,303.0413513183594,0.6067349910736084,0.050000000745058,0.2272880375385284,290.4539489746094,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.2590637207031,290.4564819335937,1.0,0.2221519500017166,0.4739366471767425,0.4739366471767425,0.995190680027008,1.0,-1.168343424797058,0.3439588844776153,0.8243845105171204,0.0619719326496124,0.0,0.0,0.6371544003486633,22.381446838378903,79.0,43.05905151367188,-13175.5654296875,135.14556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37774658203125,307.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16573.0625,18000.0,0.0,0.0,0.2144346088171005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637779176235199,0.6377853751182556,-6.2180506574804895e-06,0.0,0.0002176238631363,0.0,0.0,45.37125396728516,0.0,0.0,0.0,0.4167539775371551,4.0,0.0,1.0
542040,290.8432312011719,297.1499938964844,293.1499938964844,0.1482239067554474,-3179.479248046875,304.0146484375,0.9869962334632874,0.2230786085128784,0.1940651088953018,290.75933837890625,297.1499938964844,293.1499938964844,0.1461752355098724,-3307.786865234375,304.03277587890625,0.9832857847213744,0.2517853379249573,0.2016483694314956,290.6521301269531,297.1499938964844,293.1499938964844,0.1460137367248535,-2441.939453125,304.0242614746094,0.9832857847213744,0.2486821264028549,0.1489367932081222,290.41259765625,297.1499938964844,293.1499938964844,0.1466954499483108,-3312.9228515625,304.05279541015625,0.9832857847213744,0.3446730971336365,0.2016483694314956,291.2637939453125,297.1499938964844,293.1499938964844,0.0122156534343957,-3478.727294921875,303.0413513183594,0.6067349910736084,0.050000000745058,0.2272880375385284,290.4539489746094,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.2590637207031,290.4564819335937,1.0,0.2221519500017166,0.4739366471767425,0.4739366471767425,0.995190680027008,1.0,-1.168343424797058,0.3439588844776153,0.8243845105171204,0.0619719326496124,0.0,0.0,0.6371544003486633,22.381446838378903,79.0,43.05905151367188,-13175.5654296875,135.14556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37774658203125,307.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16573.0625,18000.0,0.0,0.0,0.2144346088171005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637779176235199,0.6377853751182556,-6.2180506574804895e-06,0.0,0.0002176238631363,0.0,0.0,45.37125396728516,0.0,0.0,0.0,0.4167539775371551,4.0,0.0,1.0
542100,290.9192810058594,297.1499938964844,293.1499938964844,0.1611890643835067,-3399.5400390625,304.0156555175781,0.9916772842407228,0.2373665124177932,0.2071737200021743,290.8217468261719,297.1499938964844,293.1499938964844,0.1598209887742996,-3552.799072265625,304.0292053222656,0.9894341826438904,0.2698162198066711,0.2163060307502746,290.7060852050781,297.1499938964844,293.1499938964844,0.1596358865499496,-2622.7646484375,304.0222473144531,0.9894341826438904,0.269729346036911,0.159762904047966,290.4588623046875,297.1499938964844,293.1499938964844,0.1602624505758285,-3557.05419921875,304.04571533203125,0.9894341826438904,0.3702675998210907,0.2163060307502746,291.3007507324219,297.1499938964844,293.1499938964844,0.0127754090353846,-3553.0009765625,303.281982421875,0.5963732600212097,0.050000000745058,0.2275183051824569,290.43865966796875,291.1499938964844,250.51953125,250.0142364501953,279.2247619628906,291.2963256835937,290.43096923828125,1.0,0.2339629083871841,0.4731238782405853,0.4731238782405853,0.9967054128646852,1.0,-1.23255455493927,0.365307867527008,0.867246687412262,0.0708868503570556,0.0,0.0,0.6858209371566772,24.541074752807617,79.0,-14.005267143249512,-13819.7060546875,157.8939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.607177734375,307.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,16332.4951171875,18000.0,0.0,0.0,0.2244489938020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254396677017212,0.7254465222358704,-6.889311407576315e-06,0.0,0.0002277871972182,0.0,0.0,59.170654296875,0.0,0.0,0.0,0.4520353078842163,4.0,0.0,1.0
542160,290.9932556152344,297.1499938964844,293.1499938964844,0.1745023727416992,-3622.215087890625,304.015869140625,0.9923643469810486,0.2510920763015747,0.2197881340980529,290.8877258300781,297.1499938964844,293.1499938964844,0.1766947209835052,-3851.518310546875,304.0204162597656,0.9947476387023926,0.2863537669181824,0.2336363047361374,290.7648010253906,297.1499938964844,293.1499938964844,0.1765253096818924,-2843.54345703125,304.01470947265625,0.9947476387023926,0.2891634404659271,0.1725629717111587,290.51177978515625,297.1499938964844,293.1499938964844,0.1770986467599868,-3855.304443359375,304.0340270996094,0.9947476387023926,0.3939767181873321,0.2336363047361374,291.3377990722656,297.1499938964844,293.1499938964844,0.0134111689403653,-3637.019775390625,303.5138244628906,0.5838325023651123,0.050000000745058,0.2278206348419189,290.3824462890625,291.1499938964844,250.51080322265625,250.0067443847656,279.1813659667969,291.3335876464844,290.3692321777344,1.0,0.2474822551012039,0.4713788330554962,0.4713788330554962,0.997364342212677,1.0,-1.3050191402435305,0.3888778388500213,0.9161412715911864,0.0802664458751678,0.0,0.0,0.7424432039260864,27.26711654663086,99.0,-89.40728759765625,-14493.9921875,186.86618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7998962402344,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,15969.4208984375,18000.0,0.0,0.0,0.2364121079444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281036019325256,0.8281113505363464,-7.775721314828843e-06,0.0,0.000239928238443,0.0,0.0,78.9961929321289,0.0,0.0,0.0,0.4955098330974579,4.0,0.0,1.0
542220,291.1358642578125,297.1499938964844,293.1499938964844,0.202249675989151,-4076.55712890625,304.0142517089844,0.9826135039329528,0.2768135666847229,0.2435285747051239,291.03399658203125,297.1499938964844,293.1499938964844,0.2192254215478897,-4582.27587890625,303.992431640625,0.9990000128746032,0.3140622079372406,0.2741886675357818,290.8978576660156,297.1499938964844,293.1499938964844,0.2190815806388855,-3383.51708984375,303.9885559082031,0.9990000128746032,0.3226602673530578,0.2025148123502731,290.6358642578125,297.1499938964844,293.1499938964844,0.2195682078599929,-4585.29296875,304.00164794921875,0.9990000128746032,0.4357092678546905,0.2741886675357818,291.4141845703125,297.1499938964844,293.1499938964844,0.0149376345798373,-3831.2783203125,303.9535827636719,0.5526645183563232,0.050000000745058,0.2287262231111526,290.1713256835937,291.1499938964844,250.493881225586,249.99224853515625,279.12664794921875,291.4102478027344,290.1479187011719,1.0,0.278901994228363,0.4660201668739319,0.4660201668739319,0.998682141304016,1.0,-1.4679005146026611,0.4410588145256042,1.0268417596817017,0.0999335423111915,0.0,0.0,0.8854848742485046,34.85382080078125,119.0,-265.4609375,-15808.248046875,266.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1378173828125,305.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,15340.6376953125,18000.0,0.0,0.0,0.2657562494277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066936492919922,1.0669468641281128,-1.0381918400526048e-05,0.0,0.0002697088057175,0.0,0.0,144.52708435058594,0.0,0.0,0.0,0.6034068465232849,4.0,0.0,1.0
542280,291.1358642578125,297.1499938964844,293.1499938964844,0.202249675989151,-4076.55712890625,304.0142517089844,0.9826135039329528,0.2768135666847229,0.2435285747051239,291.03399658203125,297.1499938964844,293.1499938964844,0.2192254215478897,-4582.27587890625,303.992431640625,0.9990000128746032,0.3140622079372406,0.2741886675357818,290.8978576660156,297.1499938964844,293.1499938964844,0.2190815806388855,-3383.51708984375,303.9885559082031,0.9990000128746032,0.3226602673530578,0.2025148123502731,290.6358642578125,297.1499938964844,293.1499938964844,0.2195682078599929,-4585.29296875,304.00164794921875,0.9990000128746032,0.4357092678546905,0.2741886675357818,291.4141845703125,297.1499938964844,293.1499938964844,0.0149376345798373,-3831.2783203125,303.9535827636719,0.5526645183563232,0.050000000745058,0.2287262231111526,290.1713256835937,291.1499938964844,250.493881225586,249.99224853515625,279.12664794921875,291.4102478027344,290.1479187011719,1.0,0.278901994228363,0.4660201668739319,0.4660201668739319,0.998682141304016,1.0,-1.4679005146026611,0.4410588145256042,1.0268417596817017,0.0999335423111915,0.0,0.0,0.8854848742485046,34.85382080078125,119.0,-265.4609375,-15808.248046875,266.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1378173828125,305.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,15340.6376953125,18000.0,0.0,0.0,0.2657562494277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066936492919922,1.0669468641281128,-1.0381918400526048e-05,0.0,0.0002697088057175,0.0,0.0,144.52708435058594,0.0,0.0,0.0,0.6034068465232849,4.0,0.0,1.0
542340,291.2723388671875,297.1499938964844,293.1499938964844,0.2325301021337509,-4559.890625,304.0089111328125,0.9703355431556702,0.3001701533794403,0.2651959955692291,291.19488525390625,297.1499938964844,293.1499938964844,0.2648990750312805,-5334.30615234375,303.9701538085937,0.9990000128746032,0.3350609540939331,0.3110760748386383,291.0450439453125,297.1499938964844,293.1499938964844,0.2648575007915497,-3940.125244140625,303.9673767089844,0.9990000128746032,0.349882572889328,0.2298180609941482,290.7757568359375,297.1499938964844,293.1499938964844,0.2652592062950134,-5337.92822265625,303.9762878417969,0.9990000128746032,0.4710521101951599,0.3111550509929657,291.4984436035156,297.1499938964844,293.1499938964844,0.0214618779718875,-4621.7216796875,304.1310119628906,0.5589838027954102,0.0643093213438987,0.2666909396648407,289.7960510253906,291.1499938964844,250.47764587402344,249.9783477783203,279.0935363769531,291.494140625,289.7587890625,1.0,0.3152645826339721,0.4586897492408752,0.4586897492408752,1.0,1.0,-1.6608940362930298,0.5025589466094971,1.1583352088928225,0.1214599013328552,0.0,0.0,1.0,44.3091926574707,139.0,-500.38427734375,-16933.0546875,385.6746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5599060058594,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15950.08203125,19080.0,0.0,0.0,0.300799697637558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792974710464478,1.279310941696167,-1.3545353795052506e-05,0.0,0.000305273453705,0.0,0.0,233.1331024169922,0.0,0.0,0.0,0.7176209688186646,4.0,0.0,1.0
542400,291.2723388671875,297.1499938964844,293.1499938964844,0.2325301021337509,-4559.890625,304.0089111328125,0.9703355431556702,0.3001701533794403,0.2651959955692291,291.19488525390625,297.1499938964844,293.1499938964844,0.2648990750312805,-5334.30615234375,303.9701538085937,0.9990000128746032,0.3350609540939331,0.3110760748386383,291.0450439453125,297.1499938964844,293.1499938964844,0.2648575007915497,-3940.125244140625,303.9673767089844,0.9990000128746032,0.349882572889328,0.2298180609941482,290.7757568359375,297.1499938964844,293.1499938964844,0.2652592062950134,-5337.92822265625,303.9762878417969,0.9990000128746032,0.4710521101951599,0.3111550509929657,291.4984436035156,297.1499938964844,293.1499938964844,0.0214618779718875,-4621.7216796875,304.1310119628906,0.5589838027954102,0.0643093213438987,0.2666909396648407,289.7960510253906,291.1499938964844,250.47764587402344,249.9783477783203,279.0935363769531,291.494140625,289.7587890625,1.0,0.3152645826339721,0.4586897492408752,0.4586897492408752,1.0,1.0,-1.6608940362930298,0.5025589466094971,1.1583352088928225,0.1214599013328552,0.0,0.0,1.0,44.3091926574707,139.0,-500.38427734375,-16933.0546875,385.6746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5599060058594,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15950.08203125,19080.0,0.0,0.0,0.300799697637558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792974710464478,1.279310941696167,-1.3545353795052506e-05,0.0,0.000305273453705,0.0,0.0,233.1331024169922,0.0,0.0,0.0,0.7176209688186646,4.0,0.0,1.0
542460,291.4056091308594,297.1499938964844,293.1499938964844,0.2677496075630188,-5108.90869140625,303.9971008300781,0.9600669741630554,0.3207240104675293,0.2844586372375488,291.33795166015625,297.1499938964844,293.1499938964844,0.3037774264812469,-5951.60400390625,303.9651794433594,0.9909687042236328,0.3555524051189422,0.3320886194705963,291.1846008300781,297.1499938964844,293.1499938964844,0.316902756690979,-4551.58740234375,303.93994140625,0.9990000128746032,0.3749522864818573,0.2544202208518982,290.9093322753906,297.1499938964844,293.1499938964844,0.3172296285629272,-6164.9951171875,303.946044921875,0.9990000128746032,0.5041451454162598,0.344464361667633,291.6159973144531,297.1499938964844,293.1499938964844,0.042416326701641,-6480.68310546875,304.10308837890625,0.6033517718315125,0.0823887735605239,0.3583264052867889,289.1557922363281,291.1499938964844,250.46209716796875,249.96502685546875,279.07720947265625,291.61102294921875,289.1088256835937,1.0,0.3563558161258697,0.4503825604915619,0.4503825604915619,1.0,1.0,-1.88879942893982,0.5757753252983093,1.3130241632461548,0.146403506398201,0.0,0.0,1.0,55.19362258911133,159.0,-809.1436157226562,-17783.76953125,560.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2276306152344,303.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.90625,19080.0,0.0,0.0,0.3392679989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752576112747192,1.37527334690094,-1.5619776604580693e-05,0.0,0.0003443138848524,0.0,0.0,289.2068786621094,0.0,0.0,0.0,0.7520790100097656,4.0,0.0,1.0
542520,291.4056091308594,297.1499938964844,293.1499938964844,0.2677496075630188,-5108.90869140625,303.9971008300781,0.9600669741630554,0.3207240104675293,0.2844586372375488,291.33795166015625,297.1499938964844,293.1499938964844,0.3037774264812469,-5951.60400390625,303.9651794433594,0.9909687042236328,0.3555524051189422,0.3320886194705963,291.1846008300781,297.1499938964844,293.1499938964844,0.316902756690979,-4551.58740234375,303.93994140625,0.9990000128746032,0.3749522864818573,0.2544202208518982,290.9093322753906,297.1499938964844,293.1499938964844,0.3172296285629272,-6164.9951171875,303.946044921875,0.9990000128746032,0.5041451454162598,0.344464361667633,291.6159973144531,297.1499938964844,293.1499938964844,0.042416326701641,-6480.68310546875,304.10308837890625,0.6033517718315125,0.0823887735605239,0.3583264052867889,289.1557922363281,291.1499938964844,250.46209716796875,249.96502685546875,279.07720947265625,291.61102294921875,289.1088256835937,1.0,0.3563558161258697,0.4503825604915619,0.4503825604915619,1.0,1.0,-1.88879942893982,0.5757753252983093,1.3130241632461548,0.146403506398201,0.0,0.0,1.0,55.19362258911133,159.0,-809.1436157226562,-17783.76953125,560.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2276306152344,303.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.90625,19080.0,0.0,0.0,0.3392679989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752576112747192,1.37527334690094,-1.5619776604580693e-05,0.0,0.0003443138848524,0.0,0.0,289.2068786621094,0.0,0.0,0.0,0.7520790100097656,4.0,0.0,1.0
542580,291.5353698730469,297.1499938964844,293.1499938964844,0.3049395680427551,-5669.96533203125,303.9862365722656,0.925020396709442,0.3386024832725525,0.3014399409294128,291.46441650390625,297.1499938964844,293.1499938964844,0.3461771607398987,-6603.87109375,303.9561462402344,0.9613311886787416,0.3758008480072021,0.3517699241638183,291.3306579589844,297.1499938964844,293.1499938964844,0.3673676550388336,-5118.02734375,303.9273986816406,0.9771393537521362,0.3950953781604767,0.27312833070755,291.0715026855469,297.1499938964844,293.1499938964844,0.4059425592422485,-7520.28759765625,303.8651733398437,0.9990000128746032,0.5281358957290649,0.4029874205589294,291.7521057128906,297.1499938964844,293.1499938964844,0.0591038092970848,-7917.4296875,304.09136962890625,0.6027729511260986,0.093686431646347,0.4181069433689117,288.4389038085937,291.1499938964844,250.4471893310547,249.95225524902344,279.0814819335937,291.7472229003906,288.4006042480469,1.0,0.3989623785018921,0.4436252415180206,0.4436252415180206,1.0,1.0,-2.097362756729126,0.6436870694160461,1.4536757469177246,0.169231116771698,0.0,0.0,1.0,72.18094635009766,179.0,-912.228515625,-18361.47265625,782.4042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3171081542969,302.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18858.572265625,19080.0,0.0,0.0,0.3780356645584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967465162277222,1.3967626094818115,-1.6111684089992195e-05,0.0,0.000383658130886,0.0,0.0,302.976318359375,0.0,0.0,0.0,0.7628600597381592,4.0,0.0,1.0
542640,291.5353698730469,297.1499938964844,293.1499938964844,0.3049395680427551,-5669.96533203125,303.9862365722656,0.925020396709442,0.3386024832725525,0.3014399409294128,291.46441650390625,297.1499938964844,293.1499938964844,0.3461771607398987,-6603.87109375,303.9561462402344,0.9613311886787416,0.3758008480072021,0.3517699241638183,291.3306579589844,297.1499938964844,293.1499938964844,0.3673676550388336,-5118.02734375,303.9273986816406,0.9771393537521362,0.3950953781604767,0.27312833070755,291.0715026855469,297.1499938964844,293.1499938964844,0.4059425592422485,-7520.28759765625,303.8651733398437,0.9990000128746032,0.5281358957290649,0.4029874205589294,291.7521057128906,297.1499938964844,293.1499938964844,0.0591038092970848,-7917.4296875,304.09136962890625,0.6027729511260986,0.093686431646347,0.4181069433689117,288.4389038085937,291.1499938964844,250.4471893310547,249.95225524902344,279.0814819335937,291.7472229003906,288.4006042480469,1.0,0.3989623785018921,0.4436252415180206,0.4436252415180206,1.0,1.0,-2.097362756729126,0.6436870694160461,1.4536757469177246,0.169231116771698,0.0,0.0,1.0,72.18094635009766,179.0,-912.228515625,-18361.47265625,782.4042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3171081542969,302.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18858.572265625,19080.0,0.0,0.0,0.3780356645584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967465162277222,1.3967626094818115,-1.6111684089992195e-05,0.0,0.000383658130886,0.0,0.0,302.976318359375,0.0,0.0,0.0,0.7628600597381592,4.0,0.0,1.0
542700,291.5983581542969,297.1499938964844,293.1499938964844,0.322829931974411,-5932.3076171875,303.9835205078125,0.9055196046829224,0.346686452627182,0.3091972470283508,291.5242919921875,297.1499938964844,293.1499938964844,0.3672021925449371,-6918.28759765625,303.9532165527344,0.942197561264038,0.3853943645954132,0.3612775206565857,291.3963623046875,297.1499938964844,293.1499938964844,0.3897683620452881,-5361.03759765625,303.9271545410156,0.9594839811325072,0.4052349627017975,0.2804160416126251,291.1678466796875,297.1499938964844,293.1499938964844,0.4593582153320312,-8303.7294921875,303.8198547363281,0.9990000128746032,0.535553514957428,0.4373479187488556,291.82281494140625,297.1499938964844,293.1499938964844,0.0653202012181282,-8481.853515625,304.0907592773437,0.5954519510269165,0.097510352730751,0.4391121566295624,288.1224060058594,291.1499938964844,250.4399871826172,249.94607543945312,279.0868530273437,291.8181457519531,288.0898742675781,1.0,0.4200210869312286,0.4408667683601379,0.4408667683601379,1.0,1.0,-2.1933577060699463,0.6753419041633606,1.5180158615112305,0.1798286885023117,0.0,0.0,1.0,82.5518798828125,179.0,-879.5549926757812,-18651.109375,908.4277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0313720703125,301.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18963.60546875,20160.0,0.0,0.0,0.3968622386455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006307125091553,1.4006469249725342,-1.620141847524792e-05,0.0,0.0004027647082693,0.0,0.0,305.51104736328125,0.0,0.0,0.0,0.7798087000846863,4.0,0.0,1.0
542760,291.6597595214844,297.1499938964844,293.1499938964844,0.3394034206867218,-6170.38525390625,303.98370361328125,0.8887377977371216,0.3542863726615906,0.3165221512317657,291.5823669433594,297.1499938964844,293.1499938964844,0.386974424123764,-7207.8173828125,303.9530639648437,0.9231813549995422,0.3945834040641784,0.3704428970813751,291.45947265625,297.1499938964844,293.1499938964844,0.4110743403434753,-5587.4755859375,303.9289855957031,0.9411874413490297,0.4150550663471222,0.2875953912734985,291.2707824707031,297.1499938964844,293.1499938964844,0.5150558948516846,-9097.0703125,303.7787170410156,0.9990000128746032,0.5404568910598755,0.4726989865303039,291.8927917480469,297.1499938964844,293.1499938964844,0.0703999176621437,-8953.056640625,304.0923156738281,0.5864567756652832,0.1005794480443,0.4561852216720581,287.86456298828125,291.1499938964844,250.4329376220703,249.94000244140625,279.0928039550781,291.8883972167969,287.839599609375,1.0,0.4406638145446777,0.4384522438049316,0.4384522438049316,1.0,1.0,-2.284759759902954,0.7057053446769714,1.579054355621338,0.1900242865085601,0.0,0.0,1.0,93.80354309082033,199.0,-784.3547973632812,-19057.6484375,1043.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8348388671875,301.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,19760.953125,20160.0,0.0,0.0,0.415275365114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297730922698977,1.4297900199890137,-1.6882626368897036e-05,0.0,0.000421451695729,0.0,0.0,324.98065185546875,0.0,0.0,0.0,0.7811701893806458,4.0,0.0,1.0
542820,291.7762451171875,297.1499938964844,293.1499938964844,0.3700048327445984,-6599.08154296875,303.9883117675781,0.8527978658676147,0.3684073686599731,0.3303007483482361,291.6923828125,297.1499938964844,293.1499938964844,0.4240574836730957,-7736.9423828125,303.9571228027344,0.8845121264457703,0.4119752049446106,0.387986272573471,291.57867431640625,297.1499938964844,293.1499938964844,0.4512020945549011,-6002.982421875,303.9359741210937,0.899979829788208,0.4336969554424286,0.3014187216758728,291.4736328125,297.1499938964844,293.1499938964844,0.5968081951141357,-10189.6142578125,303.7728271484375,0.9798526763916016,0.5468600392341614,0.5167183876037598,292.0248107910156,297.1499938964844,293.1499938964844,0.0787549763917923,-9743.017578125,304.09765625,0.5619852542877197,0.1056438386440277,0.484452873468399,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1114501953125,292.0210876464844,287.4501647949219,1.0,0.4789427816867828,0.4353596568107605,0.4353596568107605,1.0,1.0,-2.4258909225463867,0.7532692551612854,1.6726216077804563,0.2069911658763885,0.0,0.0,1.0,121.65298461914062,219.0,-578.8353881835938,-19650.9609375,1314.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7083435058594,301.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.89453125,20160.0,0.0,0.0,0.4501753151416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402599334716797,1.440277099609375,-1.7131189451902173e-05,0.0,0.0004568707081489,0.0,0.0,332.1841125488281,0.0,0.0,0.0,0.7864250540733337,4.0,0.0,1.0
542880,291.7762451171875,297.1499938964844,293.1499938964844,0.3700048327445984,-6599.08154296875,303.9883117675781,0.8527978658676147,0.3684073686599731,0.3303007483482361,291.6923828125,297.1499938964844,293.1499938964844,0.4240574836730957,-7736.9423828125,303.9571228027344,0.8845121264457703,0.4119752049446106,0.387986272573471,291.57867431640625,297.1499938964844,293.1499938964844,0.4512020945549011,-6002.982421875,303.9359741210937,0.899979829788208,0.4336969554424286,0.3014187216758728,291.4736328125,297.1499938964844,293.1499938964844,0.5968081951141357,-10189.6142578125,303.7728271484375,0.9798526763916016,0.5468600392341614,0.5167183876037598,292.0248107910156,297.1499938964844,293.1499938964844,0.0787549763917923,-9743.017578125,304.09765625,0.5619852542877197,0.1056438386440277,0.484452873468399,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1114501953125,292.0210876464844,287.4501647949219,1.0,0.4789427816867828,0.4353596568107605,0.4353596568107605,1.0,1.0,-2.4258909225463867,0.7532692551612854,1.6726216077804563,0.2069911658763885,0.0,0.0,1.0,121.65298461914062,219.0,-578.8353881835938,-19650.9609375,1314.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7083435058594,301.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.89453125,20160.0,0.0,0.0,0.4501753151416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402599334716797,1.440277099609375,-1.7131189451902173e-05,0.0,0.0004568707081489,0.0,0.0,332.1841125488281,0.0,0.0,0.0,0.7864250540733337,4.0,0.0,1.0
542940,291.8843688964844,297.1499938964844,293.1499938964844,0.3952536582946777,-6940.21875,304.000244140625,0.8260752558708191,0.3812790811061859,0.3430761098861694,291.7945861816406,297.1499938964844,293.1499938964844,0.4554482698440552,-8168.63427734375,303.96923828125,0.8561959862709045,0.4281755089759826,0.4045507609844208,291.6888122558594,297.1499938964844,293.1499938964844,0.4853433072566986,-6343.5654296875,303.9505310058594,0.8708771467208862,0.4511645138263702,0.31451615691185,291.6099548339844,297.1499938964844,293.1499938964844,0.6329498887062073,-10609.4736328125,303.8373718261719,0.9422190189361572,0.5615968704223633,0.529597282409668,292.1405639648437,297.1499938964844,293.1499938964844,0.0858480110764503,-10416.21484375,304.103271484375,0.5427250266075134,0.1106516569852829,0.5117542743682861,287.2654724121094,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1374816894531,287.2592468261719,1.0,0.5117049813270569,0.4337550699710846,0.4337550699710846,1.0,1.0,-2.525141954421997,0.7878232598304749,1.737318754196167,0.2193289697170257,0.0,0.0,1.0,151.50657653808594,237.0,-340.7015075683594,-20276.7109375,1567.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93292236328125,301.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.859375,21240.0,0.0,0.0,0.4813409447669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443093180656433,1.4431103467941284,-1.7198653949890286e-05,0.0,0.0004884998779743,0.0,0.0,334.1482849121094,0.0,0.0,0.0,0.8028442859649658,4.0,0.0,1.0
543000,291.8843688964844,297.1499938964844,293.1499938964844,0.3952536582946777,-6940.21875,304.000244140625,0.8260752558708191,0.3812790811061859,0.3430761098861694,291.7945861816406,297.1499938964844,293.1499938964844,0.4554482698440552,-8168.63427734375,303.96923828125,0.8561959862709045,0.4281755089759826,0.4045507609844208,291.6888122558594,297.1499938964844,293.1499938964844,0.4853433072566986,-6343.5654296875,303.9505310058594,0.8708771467208862,0.4511645138263702,0.31451615691185,291.6099548339844,297.1499938964844,293.1499938964844,0.6329498887062073,-10609.4736328125,303.8373718261719,0.9422190189361572,0.5615968704223633,0.529597282409668,292.1405639648437,297.1499938964844,293.1499938964844,0.0858480110764503,-10416.21484375,304.103271484375,0.5427250266075134,0.1106516569852829,0.5117542743682861,287.2654724121094,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1374816894531,287.2592468261719,1.0,0.5117049813270569,0.4337550699710846,0.4337550699710846,1.0,1.0,-2.525141954421997,0.7878232598304749,1.737318754196167,0.2193289697170257,0.0,0.0,1.0,151.50657653808594,237.0,-340.7015075683594,-20276.7109375,1567.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93292236328125,301.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.859375,21240.0,0.0,0.0,0.4813409447669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443093180656433,1.4431103467941284,-1.7198653949890286e-05,0.0,0.0004884998779743,0.0,0.0,334.1482849121094,0.0,0.0,0.0,0.8028442859649658,4.0,0.0,1.0
543060,291.9834899902344,297.1499938964844,293.1499938964844,0.4157240688800812,-7208.22900390625,304.0160217285156,0.8106011152267456,0.3932336568832397,0.3547684252262115,291.88873291015625,297.1499938964844,293.1499938964844,0.4816105663776397,-8517.1845703125,303.98583984375,0.8409597873687744,0.4434127807617187,0.419945478439331,291.7894592285156,297.1499938964844,293.1499938964844,0.5141075849533081,-6621.61328125,303.9690246582031,0.8551710844039917,0.4677659273147583,0.3268105983734131,291.7160949707031,297.1499938964844,293.1499938964844,0.6678426265716553,-11016.7822265625,303.88299560546875,0.9199410080909728,0.5790610909461975,0.5465304851531982,292.2405090332031,297.1499938964844,293.1499938964844,0.0922401845455169,-11019.2490234375,304.108154296875,0.5337024331092834,0.1159381419420242,0.5393818020820618,287.2060241699219,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379455566406,287.20465087890625,1.0,0.5406299233436584,0.4322618246078491,0.4322618246078491,1.0,1.0,-2.6259994506835938,0.8229918479919434,1.8030076026916504,0.2319459617137909,0.0,0.0,1.0,177.44444274902344,240.0,-148.08816528320312,-21189.376953125,1824.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3385314941406,301.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.9296875,21240.0,0.0,0.0,0.5093849897384644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.47610604763031,-1.7994107111007906e-05,0.0,0.0005169609794393,0.0,0.0,357.5964660644531,0.0,0.0,0.0,0.8060925602912903,4.0,0.0,1.0
543120,291.9834899902344,297.1499938964844,293.1499938964844,0.4157240688800812,-7208.22900390625,304.0160217285156,0.8106011152267456,0.3932336568832397,0.3547684252262115,291.88873291015625,297.1499938964844,293.1499938964844,0.4816105663776397,-8517.1845703125,303.98583984375,0.8409597873687744,0.4434127807617187,0.419945478439331,291.7894592285156,297.1499938964844,293.1499938964844,0.5141075849533081,-6621.61328125,303.9690246582031,0.8551710844039917,0.4677659273147583,0.3268105983734131,291.7160949707031,297.1499938964844,293.1499938964844,0.6678426265716553,-11016.7822265625,303.88299560546875,0.9199410080909728,0.5790610909461975,0.5465304851531982,292.2405090332031,297.1499938964844,293.1499938964844,0.0922401845455169,-11019.2490234375,304.108154296875,0.5337024331092834,0.1159381419420242,0.5393818020820618,287.2060241699219,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379455566406,287.20465087890625,1.0,0.5406299233436584,0.4322618246078491,0.4322618246078491,1.0,1.0,-2.6259994506835938,0.8229918479919434,1.8030076026916504,0.2319459617137909,0.0,0.0,1.0,177.44444274902344,240.0,-148.08816528320312,-21189.376953125,1824.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3385314941406,301.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.9296875,21240.0,0.0,0.0,0.5093849897384644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.47610604763031,-1.7994107111007906e-05,0.0,0.0005169609794393,0.0,0.0,357.5964660644531,0.0,0.0,0.0,0.8060925602912903,4.0,0.0,1.0
543180,292.0735778808594,297.1499938964844,293.1499938964844,0.4336313307285309,-7438.50634765625,304.0307922363281,0.8051483631134033,0.4045102894306183,0.365489512681961,291.974609375,297.1499938964844,293.1499938964844,0.505011796951294,-8823.2294921875,304.00152587890625,0.8366469740867615,0.4579424858093261,0.4342828094959259,291.8807067871094,297.1499938964844,293.1499938964844,0.5400912761688232,-6868.283203125,303.9859924316406,0.8509746193885803,0.4837164878845215,0.3383722007274627,291.8091125488281,297.1499938964844,293.1499938964844,0.7001140117645264,-11391.2451171875,303.91802978515625,0.9131439328193665,0.5965175628662109,0.5634754300117493,292.32745361328125,297.1499938964844,293.1499938964844,0.0981929451227188,-11576.865234375,304.1121520996094,0.5333554148674011,0.1213305816054344,0.5660945773124695,287.1921081542969,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.1927795410156,1.0,0.5623939633369446,0.4309495091438293,0.4309495091438293,1.0,1.0,-2.722468852996826,0.8566393852233887,1.865829348564148,0.2440763115882873,0.0,0.0,1.0,194.736328125,243.0,-49.20523071289063,-22054.439453125,2052.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84930419921875,302.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.5345259308815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0005424758419394,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
543240,292.0735778808594,297.1499938964844,293.1499938964844,0.4336313307285309,-7438.50634765625,304.0307922363281,0.8051483631134033,0.4045102894306183,0.365489512681961,291.974609375,297.1499938964844,293.1499938964844,0.505011796951294,-8823.2294921875,304.00152587890625,0.8366469740867615,0.4579424858093261,0.4342828094959259,291.8807067871094,297.1499938964844,293.1499938964844,0.5400912761688232,-6868.283203125,303.9859924316406,0.8509746193885803,0.4837164878845215,0.3383722007274627,291.8091125488281,297.1499938964844,293.1499938964844,0.7001140117645264,-11391.2451171875,303.91802978515625,0.9131439328193665,0.5965175628662109,0.5634754300117493,292.32745361328125,297.1499938964844,293.1499938964844,0.0981929451227188,-11576.865234375,304.1121520996094,0.5333554148674011,0.1213305816054344,0.5660945773124695,287.1921081542969,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.1927795410156,1.0,0.5623939633369446,0.4309495091438293,0.4309495091438293,1.0,1.0,-2.722468852996826,0.8566393852233887,1.865829348564148,0.2440763115882873,0.0,0.0,1.0,194.736328125,243.0,-49.20523071289063,-22054.439453125,2052.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84930419921875,302.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.5345259308815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0005424758419394,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
543300,292.1155090332031,297.1499938964844,293.1499938964844,0.441711276769638,-7541.17822265625,304.03778076171875,0.8046006560325623,0.4099061489105224,0.3705495595932007,292.0146789550781,297.1499938964844,293.1499938964844,0.515766978263855,-8962.1982421875,304.00897216796875,0.8366212844848633,0.4649622440338135,0.4411290884017944,291.9231872558594,297.1499938964844,293.1499938964844,0.5521113872528076,-6981.041015625,303.99395751953125,0.8511194586753845,0.4914517700672149,0.3439214825630188,291.8521728515625,297.1499938964844,293.1499938964844,0.7150089144706726,-11562.7138671875,303.9330749511719,0.9127178192138672,0.6050437688827515,0.5717054009437561,292.36688232421875,297.1499938964844,293.1499938964844,0.1009988188743591,-11836.9697265625,304.1139221191406,0.5348474979400635,0.1240048334002494,0.5790149569511414,287.1996459960937,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648986816406,287.20098876953125,1.0,0.5716308951377869,0.4303561449050903,0.4303561449050903,1.0,1.0,-2.768864393234253,0.8728188872337341,1.896045446395874,0.249901682138443,0.0,0.0,1.0,201.08848571777344,243.0,-15.119336128234863,-22492.2265625,2157.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12603759765625,302.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.822265625,22320.0,0.0,0.0,0.5460814237594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814709424972534,1.4814890623092651,-1.81255836650962e-05,0.0,0.0005542032304219,0.0,0.0,361.52288818359375,0.0,0.0,0.0,0.8237847089767456,4.0,0.0,1.0
