time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1556701660156,297.1499938964844,293.1499938964844,0.448580652475357,-7626.76611328125,304.0456848144531,0.8048869967460632,0.4151252508163452,0.3754212558269501,292.05303955078125,297.1499938964844,293.1499938964844,0.5251626372337341,-9081.4677734375,304.0175170898437,0.8373921513557434,0.4718086123466491,0.4477783739566803,291.9638366699219,297.1499938964844,293.1499938964844,0.5626946091651917,-7078.611328125,304.0030822753906,0.8521016240119934,0.4990098178386688,0.3493244647979736,291.89337158203125,297.1499938964844,293.1499938964844,0.7280418872833252,-11709.7705078125,303.9488220214844,0.9133843183517456,0.6133880615234375,0.5797414779663086,292.4040222167969,297.1499938964844,293.1499938964844,0.1035362780094146,-12068.4365234375,304.1158752441406,0.5369303822517395,0.126632809638977,0.5915915369987488,287.23681640625,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40216064453125,287.2398986816406,1.0,0.5800685286521912,0.4298048913478851,0.4298048913478851,1.0,1.0,-2.8139777183532715,0.8885505199432373,1.9254271984100344,0.2555677890777588,0.0,0.0,1.0,206.4170379638672,246.0,41.23292922973633,-23041.7265625,2258.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3916931152344,302.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.5572050213813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878242073871661e-05,0.0,0.0005654922570101,0.0,0.0,381.3513488769531,0.0,0.0,0.0,0.8237970471382141,4.0,0.0,1.0
543420,292.2164306640625,297.1499938964844,293.1499938964844,0.459380954504013,-7761.8310546875,304.0557861328125,0.8064119219779968,0.4231033623218536,0.3828232288360595,292.1111755371094,297.1499938964844,293.1499938964844,0.5400619506835938,-9271.0380859375,304.0283203125,0.8396621346473694,0.4823960363864898,0.4580095410346985,292.0253601074219,297.1499938964844,293.1499938964844,0.5794992446899414,-7233.84912109375,304.0145874023437,0.854764997959137,0.5107274055480957,0.3576615452766418,291.95587158203125,297.1499938964844,293.1499938964844,0.7486299276351929,-11944.0009765625,303.9687194824219,0.9158944487571716,0.6263415217399597,0.5921646952629089,292.4591979980469,297.1499938964844,293.1499938964844,0.1075343862175941,-12431.8466796875,304.1183776855469,0.5409556031227112,0.130696639418602,0.610877513885498,287.2805480957031,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4575500488281,287.2830810546875,1.0,0.5922810435295105,0.4290115237236023,0.4290115237236023,1.0,1.0,-2.8833041191101074,0.9127314686775208,1.970572590827942,0.2642828524112701,0.0,0.0,1.0,213.39572143554688,246.0,61.75181198120117,-23742.216796875,2413.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8095092773437,303.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22205.9609375,22320.0,0.0,0.0,0.5739811062812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156466960906982,1.5156656503677368,-1.8971501049236394e-05,0.0,0.0005825178232043,0.0,0.0,387.1243896484375,0.0,0.0,0.0,0.8275811076164246,4.0,0.0,1.0
543480,292.23101806640625,297.1499938964844,293.1499938964844,0.461974173784256,-7794.1982421875,304.0580444335937,0.80692458152771,0.4250274300575256,0.3846028447151184,292.1251220703125,297.1499938964844,293.1499938964844,0.5436789989471436,-9316.9501953125,304.0307312011719,0.8403633236885071,0.4849734008312225,0.4604934751987457,292.04010009765625,297.1499938964844,293.1499938964844,0.583588719367981,-7271.533203125,304.0171203613281,0.8555725812911987,0.5135856866836548,0.3596901893615722,291.9708557128906,297.1499938964844,293.1499938964844,0.7536202669143677,-12000.8046875,303.9730529785156,0.9167141318321228,0.6295049786567688,0.5951916575431824,292.4722595214844,297.1499938964844,293.1499938964844,0.1085013225674629,-12519.2734375,304.11895751953125,0.5420364141464233,0.1316809356212616,0.6155271530151367,287.2908630371094,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706420898437,287.2933654785156,1.0,0.5951343178749084,0.4288296699523926,0.4288296699523926,1.0,1.0,-2.900094509124756,0.9185897707939148,1.9815046787261963,0.2663956880569458,0.0,0.0,1.0,214.9138946533203,249.0,63.93473052978516,-23910.41015625,2451.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91326904296875,303.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.916015625,22320.0,0.0,0.0,0.5779746174812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516566276550293,1.516585350036621,-1.8994529455085285e-05,0.0,0.0005865707644261,0.0,0.0,387.8294982910156,0.0,0.0,0.0,0.8280405402183533,4.0,0.0,1.0
543540,292.30047607421875,297.1499938964844,293.1499938964844,0.4742578268051147,-7947.0576171875,304.06817626953125,0.8098593354225159,0.4342173635959625,0.3930844962596893,292.1916809082031,297.1499938964844,293.1499938964844,0.5610690712928772,-9536.939453125,304.0414428710937,0.8443028926849365,0.497435986995697,0.4724801182746887,292.11041259765625,297.1499938964844,293.1499938964844,0.6033109426498413,-7452.6279296875,304.0284729003906,0.8600731492042542,0.5274408459663391,0.3695056438446045,292.0423889160156,297.1499938964844,293.1499938964844,0.7775923609733582,-12273.517578125,303.991943359375,0.9214725494384766,0.6448622345924377,0.6098611950874329,292.53369140625,297.1499938964844,293.1499938964844,0.113109067082405,-12933.2724609375,304.1216125488281,0.5475603342056274,0.136386752128601,0.6376816034317017,287.3414306640625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3437805175781,1.0,0.6084610223770142,0.4280154705047607,0.4280154705047607,1.0,1.0,-2.980762243270874,0.9467519521713256,2.034010171890259,0.2765648663043976,0.0,0.0,1.0,221.563705444336,252.0,68.28271484375,-24720.841796875,2634.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4229431152344,303.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.54296875,23400.0,0.0,0.0,0.596794843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0006056709098629,0.0,0.0,389.5217895507813,0.0,0.0,0.0,0.8441410064697266,4.0,0.0,1.0
543600,292.30047607421875,297.1499938964844,293.1499938964844,0.4742578268051147,-7947.0576171875,304.06817626953125,0.8098593354225159,0.4342173635959625,0.3930844962596893,292.1916809082031,297.1499938964844,293.1499938964844,0.5610690712928772,-9536.939453125,304.0414428710937,0.8443028926849365,0.497435986995697,0.4724801182746887,292.11041259765625,297.1499938964844,293.1499938964844,0.6033109426498413,-7452.6279296875,304.0284729003906,0.8600731492042542,0.5274408459663391,0.3695056438446045,292.0423889160156,297.1499938964844,293.1499938964844,0.7775923609733582,-12273.517578125,303.991943359375,0.9214725494384766,0.6448622345924377,0.6098611950874329,292.53369140625,297.1499938964844,293.1499938964844,0.113109067082405,-12933.2724609375,304.1216125488281,0.5475603342056274,0.136386752128601,0.6376816034317017,287.3414306640625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3437805175781,1.0,0.6084610223770142,0.4280154705047607,0.4280154705047607,1.0,1.0,-2.980762243270874,0.9467519521713256,2.034010171890259,0.2765648663043976,0.0,0.0,1.0,221.563705444336,252.0,68.28271484375,-24720.841796875,2634.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4229431152344,303.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.54296875,23400.0,0.0,0.0,0.596794843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0006056709098629,0.0,0.0,389.5217895507813,0.0,0.0,0.0,0.8441410064697266,4.0,0.0,1.0
543660,292.3648986816406,297.1499938964844,293.1499938964844,0.4843447804450989,-8070.38916015625,304.0784912109375,0.8129411339759827,0.4426693320274353,0.4008785188198089,292.2535400390625,297.1499938964844,293.1499938964844,0.5760468244552612,-9723.544921875,304.0525207519531,0.8485177755355835,0.5091683268547058,0.4837506413459778,292.1756591796875,297.1499938964844,293.1499938964844,0.6204757690429688,-7607.8876953125,304.04022216796875,0.8648689389228821,0.5405418872833252,0.378775805234909,292.1090087890625,297.1499938964844,293.1499938964844,0.7982734441757202,-12505.48828125,304.0099182128906,0.9266968369483948,0.6594144701957703,0.623749315738678,292.58935546875,297.1499938964844,293.1499938964844,0.1170684844255447,-13282.7041015625,304.1244506835937,0.5528990030288696,0.1407055854797363,0.6579747200012207,287.422607421875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4252014160156,1.0,0.6205391883850098,0.4273611903190613,0.4273611903190613,1.0,1.0,-3.055917739868164,0.9730552434921264,2.082862615585327,0.2861098647117615,0.0,0.0,1.0,227.1774444580078,255.0,92.8867416381836,-25613.9140625,2809.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8673400878906,303.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.6143526434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503393411636353,1.5503592491149902,-1.984994378290139e-05,0.0,0.0006234897882677,0.0,0.0,414.3211669921875,0.0,0.0,0.0,0.846598207950592,4.0,0.0,1.0
543720,292.3648986816406,297.1499938964844,293.1499938964844,0.4843447804450989,-8070.38916015625,304.0784912109375,0.8129411339759827,0.4426693320274353,0.4008785188198089,292.2535400390625,297.1499938964844,293.1499938964844,0.5760468244552612,-9723.544921875,304.0525207519531,0.8485177755355835,0.5091683268547058,0.4837506413459778,292.1756591796875,297.1499938964844,293.1499938964844,0.6204757690429688,-7607.8876953125,304.04022216796875,0.8648689389228821,0.5405418872833252,0.378775805234909,292.1090087890625,297.1499938964844,293.1499938964844,0.7982734441757202,-12505.48828125,304.0099182128906,0.9266968369483948,0.6594144701957703,0.623749315738678,292.58935546875,297.1499938964844,293.1499938964844,0.1170684844255447,-13282.7041015625,304.1244506835937,0.5528990030288696,0.1407055854797363,0.6579747200012207,287.422607421875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4252014160156,1.0,0.6205391883850098,0.4273611903190613,0.4273611903190613,1.0,1.0,-3.055917739868164,0.9730552434921264,2.082862615585327,0.2861098647117615,0.0,0.0,1.0,227.1774444580078,255.0,92.8867416381836,-25613.9140625,2809.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8673400878906,303.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.6143526434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503393411636353,1.5503592491149902,-1.984994378290139e-05,0.0,0.0006234897882677,0.0,0.0,414.3211669921875,0.0,0.0,0.0,0.846598207950592,4.0,0.0,1.0
543780,292.4247436523437,297.1499938964844,293.1499938964844,0.4943141937255859,-8193.3251953125,304.0856628417969,0.8158378601074219,0.4504187107086181,0.4080166220664978,292.3111267089844,297.1499938964844,293.1499938964844,0.5910314321517944,-9911.201171875,304.0599670410156,0.8526564836502075,0.5201952457427979,0.4943293631076813,292.2362976074219,297.1499938964844,293.1499938964844,0.6376798748970032,-7764.20458984375,304.0480651855469,0.869587779045105,0.5529251098632812,0.3875241577625274,292.1710205078125,297.1499938964844,293.1499938964844,0.8189634680747986,-12740.28515625,304.02203369140625,0.9318717122077942,0.6732060313224792,0.6368881464004517,292.6400756835937,297.1499938964844,293.1499938964844,0.1208468377590179,-13615.708984375,304.12664794921875,0.5577483177185059,0.1446199715137481,0.6763758659362793,287.4724426269531,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47442626953125,1.0,0.6316409111022949,0.4268597066402435,0.4268597066402435,1.0,1.0,-3.125656843185425,0.9975734949111938,2.1280834674835205,0.2950782775878906,0.0,0.0,1.0,232.20095825195312,258.0,74.44264221191406,-26318.18359375,2977.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2810974121094,304.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.95703125,23400.0,0.0,0.0,0.6305072903633118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544638633728027,1.5544837713241575,-1.9955699826823547e-05,0.0,0.0006398847326636,0.0,0.0,417.63671875,0.0,0.0,0.0,0.8486555218696594,4.0,0.0,1.0
543840,292.4247436523437,297.1499938964844,293.1499938964844,0.4943141937255859,-8193.3251953125,304.0856628417969,0.8158378601074219,0.4504187107086181,0.4080166220664978,292.3111267089844,297.1499938964844,293.1499938964844,0.5910314321517944,-9911.201171875,304.0599670410156,0.8526564836502075,0.5201952457427979,0.4943293631076813,292.2362976074219,297.1499938964844,293.1499938964844,0.6376798748970032,-7764.20458984375,304.0480651855469,0.869587779045105,0.5529251098632812,0.3875241577625274,292.1710205078125,297.1499938964844,293.1499938964844,0.8189634680747986,-12740.28515625,304.02203369140625,0.9318717122077942,0.6732060313224792,0.6368881464004517,292.6400756835937,297.1499938964844,293.1499938964844,0.1208468377590179,-13615.708984375,304.12664794921875,0.5577483177185059,0.1446199715137481,0.6763758659362793,287.4724426269531,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47442626953125,1.0,0.6316409111022949,0.4268597066402435,0.4268597066402435,1.0,1.0,-3.125656843185425,0.9975734949111938,2.1280834674835205,0.2950782775878906,0.0,0.0,1.0,232.20095825195312,258.0,74.44264221191406,-26318.18359375,2977.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2810974121094,304.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.95703125,23400.0,0.0,0.0,0.6305072903633118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544638633728027,1.5544837713241575,-1.9955699826823547e-05,0.0,0.0006398847326636,0.0,0.0,417.63671875,0.0,0.0,0.0,0.8486555218696594,4.0,0.0,1.0
543900,292.4530944824219,297.1499938964844,293.1499938964844,0.4990399479866028,-8251.517578125,304.0887756347656,0.8171713948249817,0.4540368914604187,0.4113524854183197,292.3384704589844,297.1499938964844,293.1499938964844,0.5982738733291626,-10001.6796875,304.06317138671875,0.8546404242515564,0.5254506468772888,0.4993717074394226,292.2650146484375,297.1499938964844,293.1499938964844,0.6460296511650085,-7839.869140625,304.0514221191406,0.871857762336731,0.5588545203208923,0.3917129635810852,292.200439453125,297.1499938964844,293.1499938964844,0.8289944529533386,-12854.1484375,304.02703857421875,0.9343552589416504,0.6798248291015625,0.643193244934082,292.66375732421875,297.1499938964844,293.1499938964844,0.1226134598255157,-13770.6796875,304.127685546875,0.5599493980407715,0.1464276313781738,0.6848865151405334,287.49346923828125,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626892089844,287.4952697753906,1.0,0.6368807554244995,0.4266603291034698,0.4266603291034698,1.0,1.0,-3.158581256866455,1.00919508934021,2.149386167526245,0.2993596196174621,0.0,0.0,1.0,234.5722045898437,258.0,66.83414459228516,-26648.275390625,3058.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.479736328125,304.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6380577087402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0006475474219769,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
543960,292.48052978515625,297.1499938964844,293.1499938964844,0.5027036666870117,-8295.236328125,304.0932312011719,0.8184089064598083,0.4574770629405975,0.4145338237285614,292.3649597167969,297.1499938964844,293.1499938964844,0.6042940616607666,-10075.16796875,304.0679931640625,0.8565420508384705,0.5305269956588745,0.5042502284049988,292.2928466796875,297.1499938964844,293.1499938964844,0.653078019618988,-7902.353515625,304.0565185546875,0.8740406036376953,0.5646000504493713,0.3957784175872803,292.22900390625,297.1499938964844,293.1499938964844,0.8374084830284119,-12947.1533203125,304.0340881347656,0.936732053756714,0.6862454414367676,0.6493209600448608,292.6864013671875,297.1499938964844,293.1499938964844,0.1240810304880142,-13896.6474609375,304.12908935546875,0.5619885325431824,0.1481364220380783,0.6929508447647095,287.53778076171875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853942871094,287.5404357910156,1.0,0.6419318914413452,0.4264928996562958,0.4264928996562958,1.0,1.0,-3.190226078033448,1.020398736000061,2.169827461242676,0.3035103976726532,0.0,0.0,1.0,236.88169860839844,261.0,91.70429229736328,-27092.6015625,3138.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6532287597656,304.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.6454856991767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0006550859543494,0.0,0.0,439.3135986328125,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
544020,292.5326843261719,297.1499938964844,293.1499938964844,0.5107131600379944,-8393.11328125,304.0987548828125,0.8205622434616089,0.4638584554195404,0.4204338192939758,292.4154663085937,297.1499938964844,293.1499938964844,0.6172375082969666,-10235.67578125,304.0736999511719,0.8600457906723022,0.5401691198348999,0.5135120153427124,292.34576416015625,297.1499938964844,293.1499938964844,0.6681720018386841,-8038.1083984375,304.0624694824219,0.8780910968780518,0.5755782723426819,0.4035378098487854,292.283447265625,297.1499938964844,293.1499938964844,0.8554777503013611,-13151.2763671875,304.0425109863281,0.941095232963562,0.6985345482826233,0.6610338687896729,292.7288818359375,297.1499938964844,293.1499938964844,0.1270759999752044,-14156.470703125,304.13104248046875,0.565557599067688,0.1512613147497177,0.7077522277832031,287.5837707519531,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279968261719,287.5853271484375,1.0,0.6514979004859924,0.4262472987174988,0.4262472987174988,1.0,1.0,-3.249672174453736,1.041553974151611,2.208118200302124,0.3114161193370819,0.0,0.0,1.0,241.3739013671875,264.0,68.81909942626953,-27699.98046875,3293.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9742431640625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596130132675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694233161397,0.0,0.0,445.8977661132813,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326843261719,297.1499938964844,293.1499938964844,0.5107131600379944,-8393.11328125,304.0987548828125,0.8205622434616089,0.4638584554195404,0.4204338192939758,292.4154663085937,297.1499938964844,293.1499938964844,0.6172375082969666,-10235.67578125,304.0736999511719,0.8600457906723022,0.5401691198348999,0.5135120153427124,292.34576416015625,297.1499938964844,293.1499938964844,0.6681720018386841,-8038.1083984375,304.0624694824219,0.8780910968780518,0.5755782723426819,0.4035378098487854,292.283447265625,297.1499938964844,293.1499938964844,0.8554777503013611,-13151.2763671875,304.0425109863281,0.941095232963562,0.6985345482826233,0.6610338687896729,292.7288818359375,297.1499938964844,293.1499938964844,0.1270759999752044,-14156.470703125,304.13104248046875,0.565557599067688,0.1512613147497177,0.7077522277832031,287.5837707519531,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279968261719,287.5853271484375,1.0,0.6514979004859924,0.4262472987174988,0.4262472987174988,1.0,1.0,-3.249672174453736,1.041553974151611,2.208118200302124,0.3114161193370819,0.0,0.0,1.0,241.3739013671875,264.0,68.81909942626953,-27699.98046875,3293.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9742431640625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596130132675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694233161397,0.0,0.0,445.8977661132813,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5814208984375,297.1499938964844,293.1499938964844,0.5182783007621765,-8485.603515625,304.10321044921875,0.8223186731338501,0.4696038663387298,0.425763875246048,292.4628601074219,297.1499938964844,293.1499938964844,0.6297839283943176,-10391.017578125,304.0782165527344,0.8631628751754761,0.5491620302200317,0.5221599340438843,292.3952331542969,297.1499938964844,293.1499938964844,0.6829023957252502,-8170.34765625,304.06707763671875,0.8817418813705444,0.5859135985374451,0.4108468890190124,292.3344421386719,297.1499938964844,293.1499938964844,0.8731350302696228,-13350.97265625,304.04888916015625,0.9449701309204102,0.7101388573646545,0.67209792137146,292.76788330078125,297.1499938964844,293.1499938964844,0.1298086792230606,-14392.9111328125,304.1328125,0.5684873461723328,0.1540152132511139,0.7208679914474487,287.6156005859375,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.61688232421875,1.0,0.6604042053222656,0.4261059761047363,0.4261059761047363,1.0,1.0,-3.304350614547729,1.0611587762832642,2.243191719055176,0.3188347816467285,0.0,0.0,1.0,245.7255249023437,267.0,50.74087142944336,-28243.126953125,3441.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2821960449219,305.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726102828979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826139288023,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544200,292.5814208984375,297.1499938964844,293.1499938964844,0.5182783007621765,-8485.603515625,304.10321044921875,0.8223186731338501,0.4696038663387298,0.425763875246048,292.4628601074219,297.1499938964844,293.1499938964844,0.6297839283943176,-10391.017578125,304.0782165527344,0.8631628751754761,0.5491620302200317,0.5221599340438843,292.3952331542969,297.1499938964844,293.1499938964844,0.6829023957252502,-8170.34765625,304.06707763671875,0.8817418813705444,0.5859135985374451,0.4108468890190124,292.3344421386719,297.1499938964844,293.1499938964844,0.8731350302696228,-13350.97265625,304.04888916015625,0.9449701309204102,0.7101388573646545,0.67209792137146,292.76788330078125,297.1499938964844,293.1499938964844,0.1298086792230606,-14392.9111328125,304.1328125,0.5684873461723328,0.1540152132511139,0.7208679914474487,287.6156005859375,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.61688232421875,1.0,0.6604042053222656,0.4261059761047363,0.4261059761047363,1.0,1.0,-3.304350614547729,1.0611587762832642,2.243191719055176,0.3188347816467285,0.0,0.0,1.0,245.7255249023437,267.0,50.74087142944336,-28243.126953125,3441.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2821960449219,305.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726102828979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826139288023,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544260,292.6273193359375,297.1499938964844,293.1499938964844,0.523928165435791,-8552.734375,304.1092529296875,0.8236479163169861,0.4747026264667511,0.4305237531661987,292.5075988769531,297.1499938964844,293.1499938964844,0.6401684880256653,-10517.0615234375,304.08465576171875,0.8658469319343567,0.5574955344200134,0.5301966071128845,292.4417724609375,297.1499938964844,293.1499938964844,0.6953715085983276,-8280.2216796875,304.0737609863281,0.8849469423294067,0.5955960154533386,0.4177086949348449,292.3825988769531,297.1499938964844,293.1499938964844,0.8880295753479004,-13515.96875,304.0575561523437,0.9483103156089784,0.721032977104187,0.6825085878372192,292.80377197265625,297.1499938964844,293.1499938964844,0.1319334059953689,-14572.7490234375,304.13494873046875,0.5707998871803284,0.1564179509878158,0.7324109077453613,287.6750793457031,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.676513671875,1.0,0.668695330619812,0.426058292388916,0.426058292388916,1.0,1.0,-3.35439682006836,1.0792611837387085,2.2751357555389404,0.3257878422737121,0.0,0.0,1.0,249.9988555908203,270.0,65.65911102294922,-28884.6328125,3581.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5335388183594,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850533485412598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952420808374,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544320,292.6273193359375,297.1499938964844,293.1499938964844,0.523928165435791,-8552.734375,304.1092529296875,0.8236479163169861,0.4747026264667511,0.4305237531661987,292.5075988769531,297.1499938964844,293.1499938964844,0.6401684880256653,-10517.0615234375,304.08465576171875,0.8658469319343567,0.5574955344200134,0.5301966071128845,292.4417724609375,297.1499938964844,293.1499938964844,0.6953715085983276,-8280.2216796875,304.0737609863281,0.8849469423294067,0.5955960154533386,0.4177086949348449,292.3825988769531,297.1499938964844,293.1499938964844,0.8880295753479004,-13515.96875,304.0575561523437,0.9483103156089784,0.721032977104187,0.6825085878372192,292.80377197265625,297.1499938964844,293.1499938964844,0.1319334059953689,-14572.7490234375,304.13494873046875,0.5707998871803284,0.1564179509878158,0.7324109077453613,287.6750793457031,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.676513671875,1.0,0.668695330619812,0.426058292388916,0.426058292388916,1.0,1.0,-3.35439682006836,1.0792611837387085,2.2751357555389404,0.3257878422737121,0.0,0.0,1.0,249.9988555908203,270.0,65.65911102294922,-28884.6328125,3581.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5335388183594,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850533485412598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952420808374,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544380,292.6703796386719,297.1499938964844,293.1499938964844,0.5298068523406982,-8623.919921875,304.1130065917969,0.8245803117752075,0.4792086184024811,0.4347434341907501,292.5497741699219,297.1499938964844,293.1499938964844,0.6509431600570679,-10649.2060546875,304.0884704589844,0.8681151270866394,0.5652143955230713,0.5376455187797546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083428502082825,-8395.580078125,304.0775451660156,0.8877326846122742,0.6046881079673767,0.4241501688957214,292.4278869628906,297.1499938964844,293.1499938964844,0.9035819172859192,-13690.693359375,304.0624084472656,0.9511592984199524,0.7312882542610168,0.692301869392395,292.8367919921875,297.1499938964844,293.1499938964844,0.1339936256408691,-14748.958984375,304.13653564453125,0.5725414156913757,0.1584881246089935,0.7424507737159729,287.7032470703125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.70428466796875,1.0,0.6763992309570312,0.426093190908432,0.426093190908432,1.0,1.0,-3.400033712387085,1.0959361791610718,2.304097414016724,0.3322940170764923,0.0,0.0,1.0,254.19813537597656,273.0,45.88623046875,-29342.58203125,3715.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7744445800781,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.83203125,25560.0,0.0,0.0,0.6966263055801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624871850013733,1.6248936653137207,-2.18043896893505e-05,0.0,0.0007069871062412,0.0,0.0,476.995849609375,0.0,0.0,0.0,0.8870810866355896,4.0,0.0,1.0
544440,292.6703796386719,297.1499938964844,293.1499938964844,0.5298068523406982,-8623.919921875,304.1130065917969,0.8245803117752075,0.4792086184024811,0.4347434341907501,292.5497741699219,297.1499938964844,293.1499938964844,0.6509431600570679,-10649.2060546875,304.0884704589844,0.8681151270866394,0.5652143955230713,0.5376455187797546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083428502082825,-8395.580078125,304.0775451660156,0.8877326846122742,0.6046881079673767,0.4241501688957214,292.4278869628906,297.1499938964844,293.1499938964844,0.9035819172859192,-13690.693359375,304.0624084472656,0.9511592984199524,0.7312882542610168,0.692301869392395,292.8367919921875,297.1499938964844,293.1499938964844,0.1339936256408691,-14748.958984375,304.13653564453125,0.5725414156913757,0.1584881246089935,0.7424507737159729,287.7032470703125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.70428466796875,1.0,0.6763992309570312,0.426093190908432,0.426093190908432,1.0,1.0,-3.400033712387085,1.0959361791610718,2.304097414016724,0.3322940170764923,0.0,0.0,1.0,254.19813537597656,273.0,45.88623046875,-29342.58203125,3715.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7744445800781,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.83203125,25560.0,0.0,0.0,0.6966263055801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624871850013733,1.6248936653137207,-2.18043896893505e-05,0.0,0.0007069871062412,0.0,0.0,476.995849609375,0.0,0.0,0.0,0.8870810866355896,4.0,0.0,1.0
544500,292.69091796875,297.1499938964844,293.1499938964844,0.5325304269790649,-8656.8046875,304.1147766113281,0.824909508228302,0.4812462925910949,0.4366617798805237,292.5699768066406,297.1499938964844,293.1499938964844,0.6561155319213867,-10712.4365234375,304.0902404785156,0.8691036105155945,0.568850576877594,0.5411608815193176,292.5061950683594,297.1499938964844,293.1499938964844,0.7146321535110474,-8451.333984375,304.0792541503906,0.888980507850647,0.6090206503868103,0.4272232055664062,292.44952392578125,297.1499938964844,293.1499938964844,0.9111368656158448,-13775.3701171875,304.0646057128906,0.9524185061454772,0.7361853122711182,0.696983277797699,292.852294921875,297.1499938964844,293.1499938964844,0.1349253952503204,-14828.4619140625,304.1372985839844,0.5732181072235107,0.1594067364931106,0.7469441294670105,287.7149353027344,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7159118652344,1.0,0.6800428628921509,0.4261382520198822,0.4261382520198822,1.0,1.0,-3.4213016033172607,1.1037722826004028,2.3175292015075684,0.3353915810585022,0.0,0.0,1.0,256.2701110839844,273.0,39.75457763671875,-29557.3984375,3778.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89471435546875,305.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.7020525932312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.1820847905473784e-05,0.0,0.0007124941330403,0.0,0.0,477.5359802246094,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
544560,292.7109375,297.1499938964844,293.1499938964844,0.5341434478759766,-8674.748046875,304.1182556152344,0.8251440525054932,0.483132392168045,0.4384520947933197,292.58966064453125,297.1499938964844,293.1499938964844,0.6599705219268799,-10757.7158203125,304.0940856933594,0.8699907660484314,0.5723297595977783,0.5445365309715271,292.5264587402344,297.1499938964844,293.1499938964844,0.7195214629173279,-8493.201171875,304.0832214355469,0.8901270627975464,0.6131999492645264,0.4301969408988952,292.4706420898437,297.1499938964844,293.1499938964844,0.9169787168502808,-13838.1357421875,304.0694885253906,0.9535638689994812,0.740912675857544,0.701518177986145,292.8672180175781,297.1499938964844,293.1499938964844,0.1355491727590561,-14878.951171875,304.1384582519531,0.5737706422805786,0.160250648856163,0.7511067390441895,287.7512512207031,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8666076660156,287.7529602050781,1.0,0.6835525035858154,0.4262007474899292,0.4262007474899292,1.0,1.0,-3.441554546356201,1.1112806797027588,2.3302738666534424,0.3383897542953491,0.0,0.0,1.0,258.33013916015625,276.0,66.26830291748047,-29896.21875,3840.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9940490722656,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.259765625,26640.0,0.0,0.0,0.7074673771858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.2496773453895003e-05,0.0,0.0007179894600994,0.0,0.0,499.8954772949219,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
544620,292.74920654296875,297.1499938964844,293.1499938964844,0.5382543206214905,-8723.619140625,304.1219482421875,0.8253271579742432,0.4864905178546905,0.4416477084159851,292.62750244140625,297.1499938964844,293.1499938964844,0.6688217520713806,-10864.890625,304.0979309082031,0.8714547157287598,0.5788502097129822,0.5508627891540527,292.5651550292969,297.1499938964844,293.1499938964844,0.7305989861488342,-8590.556640625,304.08697509765625,0.8921124339103699,0.6211478114128113,0.4358442723751068,292.5111083984375,297.1499938964844,293.1499938964844,0.930274248123169,-13985.869140625,304.0741271972656,0.9555118680000304,0.7499133944511414,0.7101373672485352,292.895263671875,297.1499938964844,293.1499938964844,0.1369623988866806,-14997.9072265625,304.13995361328125,0.5745114088058472,0.161721795797348,0.7584584951400757,287.78228759765625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.78326416015625,1.0,0.6901732683181763,0.4263756573200226,0.4263756573200226,1.0,1.0,-3.4790139198303223,1.1253149509429932,2.353698968887329,0.3440796732902527,0.0,0.0,1.0,262.419921875,279.0,47.72521209716797,-30294.54296875,3958.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1830444335937,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178229689598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007284990279003,0.0,0.0,506.5712890625,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
544680,292.74920654296875,297.1499938964844,293.1499938964844,0.5382543206214905,-8723.619140625,304.1219482421875,0.8253271579742432,0.4864905178546905,0.4416477084159851,292.62750244140625,297.1499938964844,293.1499938964844,0.6688217520713806,-10864.890625,304.0979309082031,0.8714547157287598,0.5788502097129822,0.5508627891540527,292.5651550292969,297.1499938964844,293.1499938964844,0.7305989861488342,-8590.556640625,304.08697509765625,0.8921124339103699,0.6211478114128113,0.4358442723751068,292.5111083984375,297.1499938964844,293.1499938964844,0.930274248123169,-13985.869140625,304.0741271972656,0.9555118680000304,0.7499133944511414,0.7101373672485352,292.895263671875,297.1499938964844,293.1499938964844,0.1369623988866806,-14997.9072265625,304.13995361328125,0.5745114088058472,0.161721795797348,0.7584584951400757,287.78228759765625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.78326416015625,1.0,0.6901732683181763,0.4263756573200226,0.4263756573200226,1.0,1.0,-3.4790139198303223,1.1253149509429932,2.353698968887329,0.3440796732902527,0.0,0.0,1.0,262.419921875,279.0,47.72521209716797,-30294.54296875,3958.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1830444335937,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178229689598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007284990279003,0.0,0.0,506.5712890625,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
544740,292.7852478027344,297.1499938964844,293.1499938964844,0.5419542789459229,-8767.58984375,304.1251220703125,0.8251973390579224,0.4893335700035095,0.4443830549716949,292.6632995605469,297.1499938964844,293.1499938964844,0.6772668957710266,-10966.998046875,304.1012268066406,0.8725753426551819,0.5848246812820435,0.5566753149032593,292.6015014648437,297.1499938964844,293.1499938964844,0.7413516640663147,-8684.9189453125,304.0900573730469,0.8937677145004272,0.6285917162895203,0.4411410391330719,292.5492248535156,297.1499938964844,293.1499938964844,0.9432162642478944,-14129.6396484375,304.07781982421875,0.957103431224823,0.7583644390106201,0.7182390689849854,292.921142578125,297.1499938964844,293.1499938964844,0.1381807774305343,-15100.474609375,304.1412658691406,0.5748348832130432,0.1629276573657989,0.7646076679229736,287.80438232421875,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80523681640625,1.0,0.6962968707084656,0.4266090393066406,0.4266090393066406,1.0,1.0,-3.512812376022339,1.1381711959838867,2.374641180038452,0.3494059443473816,0.0,0.0,1.0,266.4395751953125,282.0,35.57984924316406,-30649.984375,4068.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3785400390625,305.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.7273455858230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381633040495,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.7852478027344,297.1499938964844,293.1499938964844,0.5419542789459229,-8767.58984375,304.1251220703125,0.8251973390579224,0.4893335700035095,0.4443830549716949,292.6632995605469,297.1499938964844,293.1499938964844,0.6772668957710266,-10966.998046875,304.1012268066406,0.8725753426551819,0.5848246812820435,0.5566753149032593,292.6015014648437,297.1499938964844,293.1499938964844,0.7413516640663147,-8684.9189453125,304.0900573730469,0.8937677145004272,0.6285917162895203,0.4411410391330719,292.5492248535156,297.1499938964844,293.1499938964844,0.9432162642478944,-14129.6396484375,304.07781982421875,0.957103431224823,0.7583644390106201,0.7182390689849854,292.921142578125,297.1499938964844,293.1499938964844,0.1381807774305343,-15100.474609375,304.1412658691406,0.5748348832130432,0.1629276573657989,0.7646076679229736,287.80438232421875,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80523681640625,1.0,0.6962968707084656,0.4266090393066406,0.4266090393066406,1.0,1.0,-3.512812376022339,1.1381711959838867,2.374641180038452,0.3494059443473816,0.0,0.0,1.0,266.4395751953125,282.0,35.57984924316406,-30649.984375,4068.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3785400390625,305.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.7273455858230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381633040495,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.8194274902344,297.1499938964844,293.1499938964844,0.5437601804733276,-8786.78515625,304.1302795410156,0.8247376680374146,0.4916445314884186,0.4466526210308075,292.69744873046875,297.1499938964844,293.1499938964844,0.6834751963615417,-11039.4951171875,304.1069641113281,0.8733339309692383,0.5902339220046997,0.5619682669639587,292.6358947753906,297.1499938964844,293.1499938964844,0.7497870922088623,-8756.9208984375,304.0957946777344,0.8950724005699158,0.6355069875717163,0.4460797905921936,292.58551025390625,297.1499938964844,293.1499938964844,0.9533430933952332,-14238.4921875,304.08477783203125,0.958321213722229,0.7662256956100464,0.7258046269416809,292.94500732421875,297.1499938964844,293.1499938964844,0.1388495415449142,-15152.84375,304.1430358886719,0.5747625231742859,0.163885235786438,0.7696510553359985,287.8568725585937,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85797119140625,1.0,0.7019450068473816,0.4268975853919983,0.4268975853919983,1.0,1.0,-3.5430216789245605,1.1498740911483765,2.3931474685668945,0.3543818295001983,0.0,0.0,1.0,270.4179382324219,285.0,54.64512634277344,-31121.5234375,4171.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5330505371094,306.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.287109375,27720.0,0.0,0.0,0.7365700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888831853866575,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007475250167772,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544920,292.8194274902344,297.1499938964844,293.1499938964844,0.5437601804733276,-8786.78515625,304.1302795410156,0.8247376680374146,0.4916445314884186,0.4466526210308075,292.69744873046875,297.1499938964844,293.1499938964844,0.6834751963615417,-11039.4951171875,304.1069641113281,0.8733339309692383,0.5902339220046997,0.5619682669639587,292.6358947753906,297.1499938964844,293.1499938964844,0.7497870922088623,-8756.9208984375,304.0957946777344,0.8950724005699158,0.6355069875717163,0.4460797905921936,292.58551025390625,297.1499938964844,293.1499938964844,0.9533430933952332,-14238.4921875,304.08477783203125,0.958321213722229,0.7662256956100464,0.7258046269416809,292.94500732421875,297.1499938964844,293.1499938964844,0.1388495415449142,-15152.84375,304.1430358886719,0.5747625231742859,0.163885235786438,0.7696510553359985,287.8568725585937,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85797119140625,1.0,0.7019450068473816,0.4268975853919983,0.4268975853919983,1.0,1.0,-3.5430216789245605,1.1498740911483765,2.3931474685668945,0.3543818295001983,0.0,0.0,1.0,270.4179382324219,285.0,54.64512634277344,-31121.5234375,4171.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5330505371094,306.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.287109375,27720.0,0.0,0.0,0.7365700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888831853866575,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007475250167772,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544980,292.8516540527344,297.1499938964844,293.1499938964844,0.5458887815475464,-8811.2802734375,304.13330078125,0.8239878416061401,0.4934804439544678,0.4484880864620209,292.7298278808594,297.1499938964844,293.1499938964844,0.6901466250419617,-11119.25390625,304.11016845703125,0.873770534992218,0.5951293110847473,0.5667685270309448,292.66827392578125,297.1499938964844,293.1499938964844,0.7588475346565247,-8835.71875,304.0987548828125,0.8960745930671692,0.6419645547866821,0.4506900608539581,292.6197509765625,297.1499938964844,293.1499938964844,0.9642577767372132,-14358.677734375,304.0883178710937,0.9592216610908508,0.7735796570777893,0.7328753471374512,292.9670104980469,297.1499938964844,293.1499938964844,0.1395452320575714,-15210.0107421875,304.1441955566406,0.5743381381034851,0.1646143198013305,0.7736602425575256,287.8814697265625,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8823547363281,1.0,0.7071413397789001,0.4272362887859344,0.4272362887859344,1.0,1.0,-3.5698821544647217,1.1605045795440674,2.4093775749206543,0.3590270578861236,0.0,0.0,1.0,274.3393859863281,288.0,39.71171951293945,-31423.88671875,4265.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69189453125,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451338171958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562161190435,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.8516540527344,297.1499938964844,293.1499938964844,0.5458887815475464,-8811.2802734375,304.13330078125,0.8239878416061401,0.4934804439544678,0.4484880864620209,292.7298278808594,297.1499938964844,293.1499938964844,0.6901466250419617,-11119.25390625,304.11016845703125,0.873770534992218,0.5951293110847473,0.5667685270309448,292.66827392578125,297.1499938964844,293.1499938964844,0.7588475346565247,-8835.71875,304.0987548828125,0.8960745930671692,0.6419645547866821,0.4506900608539581,292.6197509765625,297.1499938964844,293.1499938964844,0.9642577767372132,-14358.677734375,304.0883178710937,0.9592216610908508,0.7735796570777893,0.7328753471374512,292.9670104980469,297.1499938964844,293.1499938964844,0.1395452320575714,-15210.0107421875,304.1441955566406,0.5743381381034851,0.1646143198013305,0.7736602425575256,287.8814697265625,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8823547363281,1.0,0.7071413397789001,0.4272362887859344,0.4272362887859344,1.0,1.0,-3.5698821544647217,1.1605045795440674,2.4093775749206543,0.3590270578861236,0.0,0.0,1.0,274.3393859863281,288.0,39.71171951293945,-31423.88671875,4265.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69189453125,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451338171958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562161190435,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670959472656,297.1499938964844,293.1499938964844,0.5467512607574463,-8821.044921875,304.134765625,0.8235135674476624,0.4942228496074676,0.4492505490779876,292.7453918457031,297.1499938964844,293.1499938964844,0.6932617425918579,-11156.3544921875,304.1117553710937,0.8738792538642883,0.5973880887031555,0.5689926147460938,292.6837463378906,297.1499938964844,293.1499938964844,0.7631899118423462,-8873.3779296875,304.10015869140625,0.896475076675415,0.6450265049934387,0.4528805017471313,292.6361389160156,297.1499938964844,293.1499938964844,0.9694993495941162,-14416.2412109375,304.0899963378906,0.9595687985420228,0.7770726084709167,0.7362399697303772,292.9773254394531,297.1499938964844,293.1499938964844,0.1398217529058456,-15232.529296875,304.1447448730469,0.5740082859992981,0.1648999005556106,0.7753071188926697,287.892578125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8934326171875,1.0,0.7095791697502136,0.4274229109287262,0.4274229109287262,1.0,1.0,-3.5821404457092285,1.16544508934021,2.4166953563690186,0.3612359166145324,0.0,0.0,1.0,276.2763061523437,288.0,35.831512451171875,-31566.90234375,4310.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7756042480469,306.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,27702.951171875,28800.0,0.0,0.0,0.7491258382797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.692903757095337,-2.366781336604617e-05,0.0,0.0007602674886584,0.0,0.0,539.4314575195312,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
