time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8822021484375,297.1499938964844,293.1499938964844,0.546516478061676,-8816.14453125,304.137939453125,0.8229699730873108,0.4948424994945526,0.4499102830886841,292.7606811523437,297.1499938964844,293.1499938964844,0.6950304508209229,-11175.3876953125,304.115478515625,0.8739117383956909,0.5995142459869385,0.5711002349853516,292.6988525390625,297.1499938964844,293.1499938964844,0.766097366809845,-8897.0419921875,304.1039123535156,0.8968042135238647,0.647965669631958,0.4549936950206756,292.6522216796875,297.1499938964844,293.1499938964844,0.9729905128479004,-14451.712890625,304.09454345703125,0.9598423838615416,0.7804264426231384,0.7394881248474121,292.9872741699219,297.1499938964844,293.1499938964844,0.1398063451051712,-15227.7216796875,304.1457214355469,0.5736033916473389,0.1651360243558883,0.7767369747161865,287.9283447265625,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.9298400878906,1.0,0.7119162082672119,0.4276209473609924,0.4276209473609924,1.0,1.0,-3.593641519546509,1.1701443195343018,2.423497200012207,0.3633741438388824,0.0,0.0,1.0,278.204345703125,291.0,63.10213088989258,-31836.228515625,4352.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8407592773437,306.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.73828125,28800.0,0.0,0.0,0.7531552910804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171732187271118,1.7171975374221802,-2.435196074657142e-05,0.0,0.0007643568678759,0.0,0.0,562.9892578125,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470393300056458,-8820.69140625,304.1410522460937,0.8216705918312073,0.4957387745380401,0.4509151577949524,292.79010009765625,297.1499938964844,293.1499938964844,0.6998401880264282,-11231.8544921875,304.1189270019531,0.8737468123435974,0.603407084941864,0.5749607682228088,292.7276916503906,297.1499938964844,293.1499938964844,0.7733926773071289,-8959.7568359375,304.1070861816406,0.8972496390342712,0.653542697429657,0.4589882791042328,292.6830749511719,297.1499938964844,293.1499938964844,0.9817668199539183,-14547.1259765625,304.0983581542969,0.9601647257804872,0.7867757678031921,0.7456200122833252,293.0059814453125,297.1499938964844,293.1499938964844,0.140020877122879,-15243.0341796875,304.14678955078125,0.5725703835487366,0.1654649525880813,0.7789512872695923,287.95953369140625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.96044921875,1.0,0.7162864804267883,0.4280504882335663,0.4280504882335663,1.0,1.0,-3.614344358444214,1.178810477256775,2.4355337619781494,0.3674257099628448,0.0,0.0,1.0,282.03399658203125,294.0,47.43863677978516,-32103.82421875,4432.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9691772460937,306.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28515625,28800.0,0.0,0.0,0.7608544230461121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636342008598e-05,0.0,0.0007721704896539,0.0,0.0,569.7443237304688,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470393300056458,-8820.69140625,304.1410522460937,0.8216705918312073,0.4957387745380401,0.4509151577949524,292.79010009765625,297.1499938964844,293.1499938964844,0.6998401880264282,-11231.8544921875,304.1189270019531,0.8737468123435974,0.603407084941864,0.5749607682228088,292.7276916503906,297.1499938964844,293.1499938964844,0.7733926773071289,-8959.7568359375,304.1070861816406,0.8972496390342712,0.653542697429657,0.4589882791042328,292.6830749511719,297.1499938964844,293.1499938964844,0.9817668199539183,-14547.1259765625,304.0983581542969,0.9601647257804872,0.7867757678031921,0.7456200122833252,293.0059814453125,297.1499938964844,293.1499938964844,0.140020877122879,-15243.0341796875,304.14678955078125,0.5725703835487366,0.1654649525880813,0.7789512872695923,287.95953369140625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.96044921875,1.0,0.7162864804267883,0.4280504882335663,0.4280504882335663,1.0,1.0,-3.614344358444214,1.178810477256775,2.4355337619781494,0.3674257099628448,0.0,0.0,1.0,282.03399658203125,294.0,47.43863677978516,-32103.82421875,4432.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9691772460937,306.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28515625,28800.0,0.0,0.0,0.7608544230461121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636342008598e-05,0.0,0.0007721704896539,0.0,0.0,569.7443237304688,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471603274345398,-8820.4677734375,304.1438293457031,0.8201213479042053,0.4961687624454498,0.4515075385570526,292.818115234375,297.1499938964844,293.1499938964844,0.7042773962020874,-11283.9736328125,304.12188720703125,0.8733378052711487,0.6068437695503235,0.5783966779708862,292.7546691894531,297.1499938964844,293.1499938964844,0.7804772853851318,-9020.796875,304.1095886230469,0.8974972367286682,0.6587724089622498,0.4627435207366943,292.71221923828125,297.1499938964844,293.1499938964844,0.9902498722076416,-14639.5771484375,304.1014099121094,0.9602695107460022,0.7926977872848511,0.7513522505760193,293.0231628417969,297.1499938964844,293.1499938964844,0.1401195377111435,-15248.9638671875,304.1476745605469,0.5712922215461731,0.165623128414154,0.780387818813324,287.9839782714844,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.98486328125,1.0,0.7202830910682678,0.4285204410552978,0.4285204410552978,1.0,1.0,-3.632336139678955,1.1866168975830078,2.445719242095948,0.3712194859981537,0.0,0.0,1.0,285.80108642578125,297.0,38.08146286010742,-32341.1953125,4505.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.7678689360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0007792893447913,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471603274345398,-8820.4677734375,304.1438293457031,0.8201213479042053,0.4961687624454498,0.4515075385570526,292.818115234375,297.1499938964844,293.1499938964844,0.7042773962020874,-11283.9736328125,304.12188720703125,0.8733378052711487,0.6068437695503235,0.5783966779708862,292.7546691894531,297.1499938964844,293.1499938964844,0.7804772853851318,-9020.796875,304.1095886230469,0.8974972367286682,0.6587724089622498,0.4627435207366943,292.71221923828125,297.1499938964844,293.1499938964844,0.9902498722076416,-14639.5771484375,304.1014099121094,0.9602695107460022,0.7926977872848511,0.7513522505760193,293.0231628417969,297.1499938964844,293.1499938964844,0.1401195377111435,-15248.9638671875,304.1476745605469,0.5712922215461731,0.165623128414154,0.780387818813324,287.9839782714844,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.98486328125,1.0,0.7202830910682678,0.4285204410552978,0.4285204410552978,1.0,1.0,-3.632336139678955,1.1866168975830078,2.445719242095948,0.3712194859981537,0.0,0.0,1.0,285.80108642578125,297.0,38.08146286010742,-32341.1953125,4505.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.7678689360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0007792893447913,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455127358436584,-8797.1962890625,304.14849853515625,0.8183181881904602,0.4961759448051452,0.4517148733139038,292.844970703125,297.1499938964844,293.1499938964844,0.7065478563308716,-11307.8671875,304.1272888183594,0.8726634383201599,0.6098089218139648,0.581396758556366,292.7803039550781,297.1499938964844,293.1499938964844,0.7853406071662903,-9060.77734375,304.11474609375,0.8975075483322144,0.6635885238647461,0.4662258625030517,292.7400817871094,297.1499938964844,293.1499938964844,0.9959965348243712,-14698.6181640625,304.1078186035156,0.9601230621337892,0.7981358170509338,0.7566501498222351,293.0390014648437,297.1499938964844,293.1499938964844,0.1397605240345001,-15212.9541015625,304.1490173339844,0.5697769522666931,0.1656230688095092,0.7811236381530762,288.0385437011719,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0387268066406,288.0396728515625,1.0,0.7239237427711487,0.4290306270122528,0.4290306270122528,1.0,1.0,-3.647646903991699,1.1935750246047974,2.4540719985961914,0.374763160943985,0.0,0.0,1.0,289.534912109375,300.0,57.546146392822266,-32699.77734375,4570.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747178077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862400962039,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455127358436584,-8797.1962890625,304.14849853515625,0.8183181881904602,0.4961759448051452,0.4517148733139038,292.844970703125,297.1499938964844,293.1499938964844,0.7065478563308716,-11307.8671875,304.1272888183594,0.8726634383201599,0.6098089218139648,0.581396758556366,292.7803039550781,297.1499938964844,293.1499938964844,0.7853406071662903,-9060.77734375,304.11474609375,0.8975075483322144,0.6635885238647461,0.4662258625030517,292.7400817871094,297.1499938964844,293.1499938964844,0.9959965348243712,-14698.6181640625,304.1078186035156,0.9601230621337892,0.7981358170509338,0.7566501498222351,293.0390014648437,297.1499938964844,293.1499938964844,0.1397605240345001,-15212.9541015625,304.1490173339844,0.5697769522666931,0.1656230688095092,0.7811236381530762,288.0385437011719,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0387268066406,288.0396728515625,1.0,0.7239237427711487,0.4290306270122528,0.4290306270122528,1.0,1.0,-3.647646903991699,1.1935750246047974,2.4540719985961914,0.374763160943985,0.0,0.0,1.0,289.534912109375,300.0,57.546146392822266,-32699.77734375,4570.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747178077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862400962039,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443316102027893,-8781.0703125,304.15093994140625,0.8163237571716309,0.4958468377590179,0.4516077637672424,292.8704528808594,297.1499938964844,293.1499938964844,0.7093923687934875,-11340.5888671875,304.1300964355469,0.8717783689498901,0.6123643517494202,0.583999752998352,292.8044738769531,297.1499938964844,293.1499938964844,0.7909579873085022,-9108.8388671875,304.1171264648437,0.8973277807235718,0.6680507063865662,0.4694523215293884,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.529296875,304.0974426269531,0.9597892761230468,0.8032402992248535,0.7615720629692078,293.0535583496094,297.1499938964844,293.1499938964844,0.1395096778869629,-15188.6953125,304.1497497558594,0.5680637955665588,0.1654809266328811,0.7812082171440125,288.0668029785156,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677185058594,1.0,0.7272329926490784,0.4295781254768371,0.4295781254768371,1.0,1.0,-3.660557508468628,1.199779033660889,2.46077847480774,0.3780787885189056,0.0,0.0,1.0,293.2072448730469,303.0,44.29505920410156,-32900.83984375,4629.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.142578125,29880.0,0.0,0.0,0.7810229659080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572026252746582,1.757228136062622,-2.5500541596557014e-05,0.0,0.0007926389807835,0.0,0.0,603.2864379882812,0.0,0.0,0.0,0.959303617477417,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443316102027893,-8781.0703125,304.15093994140625,0.8163237571716309,0.4958468377590179,0.4516077637672424,292.8704528808594,297.1499938964844,293.1499938964844,0.7093923687934875,-11340.5888671875,304.1300964355469,0.8717783689498901,0.6123643517494202,0.583999752998352,292.8044738769531,297.1499938964844,293.1499938964844,0.7909579873085022,-9108.8388671875,304.1171264648437,0.8973277807235718,0.6680507063865662,0.4694523215293884,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.529296875,304.0974426269531,0.9597892761230468,0.8032402992248535,0.7615720629692078,293.0535583496094,297.1499938964844,293.1499938964844,0.1395096778869629,-15188.6953125,304.1497497558594,0.5680637955665588,0.1654809266328811,0.7812082171440125,288.0668029785156,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677185058594,1.0,0.7272329926490784,0.4295781254768371,0.4295781254768371,1.0,1.0,-3.660557508468628,1.199779033660889,2.46077847480774,0.3780787885189056,0.0,0.0,1.0,293.2072448730469,303.0,44.29505920410156,-32900.83984375,4629.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.142578125,29880.0,0.0,0.0,0.7810229659080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572026252746582,1.757228136062622,-2.5500541596557014e-05,0.0,0.0007926389807835,0.0,0.0,603.2864379882812,0.0,0.0,0.0,0.959303617477417,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436033606529236,-8771.3466796875,304.152099609375,0.8152802586555481,0.4955582320690155,0.4514442384243011,292.8827514648437,297.1499938964844,293.1499938964844,0.7106360793113708,-11354.7900390625,304.1314697265625,0.8712878823280334,0.6134913563728333,0.5851604342460632,292.8160400390625,297.1499938964844,293.1499938964844,0.7936192750930786,-9131.5634765625,304.1182556152344,0.8971988558769226,0.6701513528823853,0.4709756970405578,292.7774353027344,297.1499938964844,293.1499938964844,1.0,-14777.396484375,304.0793151855469,0.9596487879753112,0.8058775663375854,0.7640429735183716,293.06036376953125,297.1499938964844,293.1499938964844,0.1393449157476425,-15173.2685546875,304.1501159667969,0.5671624541282654,0.1653661578893661,0.7810362577438354,288.0799255371094,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06011962890625,288.0808410644531,1.0,0.7287830114364624,0.4298630952835083,0.4298630952835083,1.0,1.0,-3.6663568019866943,1.202678680419922,2.4636781215667725,0.3796738982200622,0.0,0.0,1.0,294.9954528808594,303.0,40.87718200683594,-32997.25,4657.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029541015625,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.689453125,30960.0,0.0,0.0,0.7839341163635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.551467878220137e-05,0.0,0.0007955934852361,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.54185950756073,-8748.009765625,304.1548767089844,0.8141971230506897,0.4951750934123993,0.4512032270431518,292.8948059082031,297.1499938964844,293.1499938964844,0.7105802893638611,-11351.6630859375,304.1349182128906,0.8707582950592041,0.6145061254501343,0.5862234830856323,292.8274230957031,297.1499938964844,293.1499938964844,0.7948779463768005,-9140.7265625,304.1217346191406,0.8970358371734619,0.6721495985984802,0.4724353849887848,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7060546875,304.0730285644531,0.9595280885696412,0.8084471225738525,0.7665407061576843,293.0668640136719,297.1499938964844,293.1499938964844,0.1389219015836715,-15133.49609375,304.1508483886719,0.5662350654602051,0.1652264595031738,0.7807494401931763,288.1166381835937,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.1181335449219,1.0,0.7302720546722412,0.4301552772521972,0.4301552772521972,1.0,1.0,-3.671763181686402,1.2054574489593506,2.466305732727051,0.381241112947464,0.0,0.0,1.0,296.7621459960937,306.0,66.88333892822266,-33217.98046875,4683.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1484375,30960.0,0.0,0.0,0.7869076132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813769578933716,-2.620623490656726e-05,0.0,0.0007986111450009,0.0,0.0,628.5018310546875,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394799709320068,-8717.09375,304.1571960449219,0.8118572235107422,0.4941617846488952,0.4504866600036621,292.9181823730469,297.1499938964844,293.1499938964844,0.711854875087738,-11365.236328125,304.1377868652344,0.8695269227027893,0.6162334680557251,0.5880514979362488,292.8489074707031,297.1499938964844,293.1499938964844,0.7990597486495972,-9176.1455078125,304.1241455078125,0.8965700268745422,0.6759595274925232,0.4751911461353302,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2705078125,304.0444030761719,0.9591405391693116,0.813355028629303,0.7712891697883606,293.0789794921875,297.1499938964844,293.1499938964844,0.1383924633264541,-15084.95703125,304.15142822265625,0.5642645955085754,0.1648724526166916,0.7798489928245544,288.150390625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787658691406,288.1513671875,1.0,0.7330549359321594,0.4307645857334137,0.4307645857334137,1.0,1.0,-3.6810481548309326,1.2105379104614258,2.470510244369507,0.3842343389987945,0.0,0.0,1.0,300.2897644042969,309.0,51.240501403808594,-33399.2421875,4731.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.689453125,30960.0,0.0,0.0,0.7925755977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.6395506210974418e-05,0.0,0.000804363458883,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394799709320068,-8717.09375,304.1571960449219,0.8118572235107422,0.4941617846488952,0.4504866600036621,292.9181823730469,297.1499938964844,293.1499938964844,0.711854875087738,-11365.236328125,304.1377868652344,0.8695269227027893,0.6162334680557251,0.5880514979362488,292.8489074707031,297.1499938964844,293.1499938964844,0.7990597486495972,-9176.1455078125,304.1241455078125,0.8965700268745422,0.6759595274925232,0.4751911461353302,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2705078125,304.0444030761719,0.9591405391693116,0.813355028629303,0.7712891697883606,293.0789794921875,297.1499938964844,293.1499938964844,0.1383924633264541,-15084.95703125,304.15142822265625,0.5642645955085754,0.1648724526166916,0.7798489928245544,288.150390625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787658691406,288.1513671875,1.0,0.7330549359321594,0.4307645857334137,0.4307645857334137,1.0,1.0,-3.6810481548309326,1.2105379104614258,2.470510244369507,0.3842343389987945,0.0,0.0,1.0,300.2897644042969,309.0,51.240501403808594,-33399.2421875,4731.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.689453125,30960.0,0.0,0.0,0.7925755977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.6395506210974418e-05,0.0,0.000804363458883,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369135141372681,-8684.0849609375,304.1590576171875,0.8093302249908447,0.4928369224071502,0.449493944644928,292.9403991699219,297.1499938964844,293.1499938964844,0.7128810286521912,-11376.115234375,304.14013671875,0.8681334257125854,0.6175960302352905,0.5895332098007202,292.869140625,297.1499938964844,293.1499938964844,0.803172767162323,-9211.2529296875,304.1259155273437,0.895988941192627,0.6794857978820801,0.4777721464633941,292.8287658691406,297.1499938964844,293.1499938964844,1.0,-14853.435546875,304.01495361328125,0.9586594104766846,0.8180454969406128,0.7758347988128662,293.09002685546875,297.1499938964844,293.1499938964844,0.1378340274095535,-15034.447265625,304.1518859863281,0.5621800422668457,0.1644291281700134,0.7785430550575256,288.1776428222656,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.089599609375,288.1785888671875,1.0,0.7356032729148865,0.4314000010490417,0.4314000010490417,1.0,1.0,-3.688641786575317,1.2150869369506836,2.473554849624634,0.3870701491832733,0.0,0.0,1.0,303.77130126953125,312.0,41.9409065246582,-33558.12109375,4775.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.55859375,32040.0,0.0,0.0,0.7976754307746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892143726348877,1.7892407178878784,-2.6438112399773672e-05,0.0,0.0008095391676761,0.0,0.0,636.8619995117188,0.0,0.0,0.0,0.9917516112327576,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369135141372681,-8684.0849609375,304.1590576171875,0.8093302249908447,0.4928369224071502,0.449493944644928,292.9403991699219,297.1499938964844,293.1499938964844,0.7128810286521912,-11376.115234375,304.14013671875,0.8681334257125854,0.6175960302352905,0.5895332098007202,292.869140625,297.1499938964844,293.1499938964844,0.803172767162323,-9211.2529296875,304.1259155273437,0.895988941192627,0.6794857978820801,0.4777721464633941,292.8287658691406,297.1499938964844,293.1499938964844,1.0,-14853.435546875,304.01495361328125,0.9586594104766846,0.8180454969406128,0.7758347988128662,293.09002685546875,297.1499938964844,293.1499938964844,0.1378340274095535,-15034.447265625,304.1518859863281,0.5621800422668457,0.1644291281700134,0.7785430550575256,288.1776428222656,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.089599609375,288.1785888671875,1.0,0.7356032729148865,0.4314000010490417,0.4314000010490417,1.0,1.0,-3.688641786575317,1.2150869369506836,2.473554849624634,0.3870701491832733,0.0,0.0,1.0,303.77130126953125,312.0,41.9409065246582,-33558.12109375,4775.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.55859375,32040.0,0.0,0.0,0.7976754307746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892143726348877,1.7892407178878784,-2.6438112399773672e-05,0.0,0.0008095391676761,0.0,0.0,636.8619995117188,0.0,0.0,0.0,0.9917516112327576,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328273177146912,-8631.0205078125,304.1627197265625,0.806536078453064,0.4911696910858154,0.4482081830501556,292.9620056152344,297.1499938964844,293.1499938964844,0.7119083404541016,-11361.0009765625,304.1448669433594,0.8665101528167725,0.6185250878334045,0.59063720703125,292.8886108398437,297.1499938964844,293.1499938964844,0.8051884770393372,-9226.5693359375,304.13037109375,0.8951917886734009,0.6826519966125488,0.4801097810268402,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.20703125,304.002685546875,0.9579456448554992,0.8222463130950928,0.7800043821334839,293.10015869140625,297.1499938964844,293.1499938964844,0.1369175314903259,-14950.5400390625,304.1527404785156,0.5599480867385864,0.1638964414596557,0.7768670916557312,288.23321533203125,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2343444824219,1.0,0.737910270690918,0.432064026594162,0.432064026594162,1.0,1.0,-3.6942389011383057,1.218994140625,2.4752447605133057,0.3897156119346618,0.0,0.0,1.0,307.2759704589844,315.0,59.87663650512695,-33836.0546875,4813.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.421875,32040.0,0.0,0.0,0.8027092218399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.81680691242218,-2.725901867961511e-05,0.0,0.0008146477630361,0.0,0.0,666.7532348632812,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328273177146912,-8631.0205078125,304.1627197265625,0.806536078453064,0.4911696910858154,0.4482081830501556,292.9620056152344,297.1499938964844,293.1499938964844,0.7119083404541016,-11361.0009765625,304.1448669433594,0.8665101528167725,0.6185250878334045,0.59063720703125,292.8886108398437,297.1499938964844,293.1499938964844,0.8051884770393372,-9226.5693359375,304.13037109375,0.8951917886734009,0.6826519966125488,0.4801097810268402,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.20703125,304.002685546875,0.9579456448554992,0.8222463130950928,0.7800043821334839,293.10015869140625,297.1499938964844,293.1499938964844,0.1369175314903259,-14950.5400390625,304.1527404785156,0.5599480867385864,0.1638964414596557,0.7768670916557312,288.23321533203125,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2343444824219,1.0,0.737910270690918,0.432064026594162,0.432064026594162,1.0,1.0,-3.6942389011383057,1.218994140625,2.4752447605133057,0.3897156119346618,0.0,0.0,1.0,307.2759704589844,315.0,59.87663650512695,-33836.0546875,4813.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.421875,32040.0,0.0,0.0,0.8027092218399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.81680691242218,-2.725901867961511e-05,0.0,0.0008146477630361,0.0,0.0,666.7532348632812,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292487144470215,-8585.3994140625,304.1644287109375,0.8035029768943787,0.4891989231109619,0.4466442763805389,292.98297119140625,297.1499938964844,293.1499938964844,0.7115130424499512,-11354.6083984375,304.1472473144531,0.8646827340126038,0.6190392971038818,0.5913482308387756,292.90692138671875,297.1499938964844,293.1499938964844,0.8080795407295227,-9251.056640625,304.132080078125,0.8942447304725647,0.6855604648590088,0.4822554290294647,292.8666076660156,297.1499938964844,293.1499938964844,1.0,-14893.669921875,303.9819641113281,0.957046926021576,0.8261563777923584,0.7838298082351685,293.10943603515625,297.1499938964844,293.1499938964844,0.1361612826585769,-14882.685546875,304.153076171875,0.5575881600379944,0.1632773131132125,0.7748057246208191,288.2636413574219,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1075134277344,288.2646179199219,1.0,0.7399730086326599,0.4327612519264221,0.4327612519264221,1.0,1.0,-3.6979188919067374,1.222306251525879,2.47561264038086,0.3921826779842376,0.0,0.0,1.0,310.7662658691406,318.0,47.2269172668457,-33965.83203125,4846.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.8072938919067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008193007088266,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292487144470215,-8585.3994140625,304.1644287109375,0.8035029768943787,0.4891989231109619,0.4466442763805389,292.98297119140625,297.1499938964844,293.1499938964844,0.7115130424499512,-11354.6083984375,304.1472473144531,0.8646827340126038,0.6190392971038818,0.5913482308387756,292.90692138671875,297.1499938964844,293.1499938964844,0.8080795407295227,-9251.056640625,304.132080078125,0.8942447304725647,0.6855604648590088,0.4822554290294647,292.8666076660156,297.1499938964844,293.1499938964844,1.0,-14893.669921875,303.9819641113281,0.957046926021576,0.8261563777923584,0.7838298082351685,293.10943603515625,297.1499938964844,293.1499938964844,0.1361612826585769,-14882.685546875,304.153076171875,0.5575881600379944,0.1632773131132125,0.7748057246208191,288.2636413574219,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1075134277344,288.2646179199219,1.0,0.7399730086326599,0.4327612519264221,0.4327612519264221,1.0,1.0,-3.6979188919067374,1.222306251525879,2.47561264038086,0.3921826779842376,0.0,0.0,1.0,310.7662658691406,318.0,47.2269172668457,-33965.83203125,4846.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.8072938919067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.0008193007088266,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273385643959045,-8561.0595703125,304.165283203125,0.8019249439239502,0.4880996942520141,0.4457623660564422,292.9932556152344,297.1499938964844,293.1499938964844,0.7111198902130127,-11348.9921875,304.1484375,0.8637009859085083,0.6191331744194031,0.5915526151657104,292.9156494140625,297.1499938964844,293.1499938964844,0.8094192147254944,-9262.3837890625,304.1329040527344,0.8937304019927979,0.686920702457428,0.483264297246933,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.291015625,303.9721374511719,0.9565593600273132,0.8280186057090759,0.7856606245040894,293.1137390136719,297.1499938964844,293.1499938964844,0.1357625871896743,-14847.0,304.1532592773437,0.5563732385635376,0.1629403233528137,0.773648738861084,288.27813720703125,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.11151123046875,288.27911376953125,1.0,0.7409195899963379,0.4331240952014923,0.4331240952014923,1.0,1.0,-3.699129343032837,1.223773956298828,2.475355386734009,0.3933671414852142,0.0,0.0,1.0,312.4971618652344,318.0,44.28501892089844,-34027.6953125,4860.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.826171875,33120.0,0.0,0.0,0.8093786239624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201758861541748,1.820203304290772,-2.7361029424355365e-05,0.0,0.0008214163826778,0.0,0.0,670.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.524861216545105,-8529.064453125,304.1669921875,0.8003028035163879,0.4869205057621002,0.4448135793209076,293.00341796875,297.1499938964844,293.1499938964844,0.7099605798721313,-11333.2138671875,304.1508178710937,0.8626718521118164,0.6191207766532898,0.5916605591773987,292.9241943359375,297.1499938964844,293.1499938964844,0.8099673986434937,-9266.11328125,304.135009765625,0.8931835889816284,0.6882110834121704,0.4842296540737152,292.8842163085937,297.1499938964844,293.1499938964844,1.0,-14909.69921875,303.96905517578125,0.956031858921051,0.8297646641731262,0.787416398525238,293.1178894042969,297.1499938964844,293.1499938964844,0.1352265030145645,-14798.26953125,304.15362548828125,0.5551353096961975,0.1625866591930389,0.7724208831787109,288.30535888671875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1154479980469,288.3064880371094,1.0,0.7418122887611389,0.4334984421730041,0.4334984421730041,1.0,1.0,-3.699915647506714,1.225119948387146,2.4747955799102783,0.3945260047912597,0.0,0.0,1.0,314.22607421875,321.0,56.789588928222656,-34148.03125,4873.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188842773437,307.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114486932754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235172135755,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205036401748657,-8473.5888671875,304.1685791015625,0.796922504901886,0.4843419194221496,0.4427116215229034,293.0232849121094,297.1499938964844,293.1499938964844,0.708365797996521,-11312.1630859375,304.1531982421875,0.860473096370697,0.6188027858734131,0.5915905833244324,292.9405212402344,297.1499938964844,293.1499938964844,0.8120710849761963,-9283.8505859375,304.1365051269531,0.891991138458252,0.6906191110610962,0.4860301613807678,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.80859375,303.9539489746094,0.9548293948173524,0.8330188393592834,0.7906463146209717,293.1256103515625,297.1499938964844,293.1499938964844,0.1343454867601394,-14719.5205078125,304.1539001464844,0.5525897145271301,0.1618311554193496,0.769752562046051,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3362731933594,1.0,0.743430495262146,0.4342835545539856,0.4342835545539856,1.0,1.0,-3.700146436691284,1.2274272441864014,2.472718954086304,0.3967503905296325,0.0,0.0,1.0,317.67803955078125,324.0,46.46957015991211,-34250.078125,4896.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152107000350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273352286778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205036401748657,-8473.5888671875,304.1685791015625,0.796922504901886,0.4843419194221496,0.4427116215229034,293.0232849121094,297.1499938964844,293.1499938964844,0.708365797996521,-11312.1630859375,304.1531982421875,0.860473096370697,0.6188027858734131,0.5915905833244324,292.9405212402344,297.1499938964844,293.1499938964844,0.8120710849761963,-9283.8505859375,304.1365051269531,0.891991138458252,0.6906191110610962,0.4860301613807678,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.80859375,303.9539489746094,0.9548293948173524,0.8330188393592834,0.7906463146209717,293.1256103515625,297.1499938964844,293.1499938964844,0.1343454867601394,-14719.5205078125,304.1539001464844,0.5525897145271301,0.1618311554193496,0.769752562046051,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3362731933594,1.0,0.743430495262146,0.4342835545539856,0.4342835545539856,1.0,1.0,-3.700146436691284,1.2274272441864014,2.472718954086304,0.3967503905296325,0.0,0.0,1.0,317.67803955078125,324.0,46.46957015991211,-34250.078125,4896.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152107000350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273352286778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157102942466736,-8412.4072265625,304.1703796386719,0.793400228023529,0.4814761877059936,0.4403548836708069,293.04254150390625,297.1499938964844,293.1499938964844,0.7061296105384827,-11283.072265625,304.1558532714844,0.8581308722496033,0.6181038022041321,0.5911653637886047,292.9559326171875,297.1499938964844,293.1499938964844,0.8137216567993164,-9297.4873046875,304.13824462890625,0.8907114267349243,0.6927986741065979,0.4876771569252014,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.1787109375,303.94219970703125,0.9535192251205444,0.8359965682029724,0.7936277985572815,293.1326599121094,297.1499938964844,293.1499938964844,0.1333942860364914,-14634.3837890625,304.1541748046875,0.549985945224762,0.1610217988491058,0.7668368816375732,288.3670959472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1307373046875,288.3681640625,1.0,0.7448457479476929,0.4351121187210083,0.4351121187210083,1.0,1.0,-3.698861837387085,1.2293057441711426,2.4695560932159424,0.3988790512084961,0.0,0.0,1.0,321.092041015625,327.0,45.31714630126953,-34355.51953125,4914.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818451464176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00083062419435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157102942466736,-8412.4072265625,304.1703796386719,0.793400228023529,0.4814761877059936,0.4403548836708069,293.04254150390625,297.1499938964844,293.1499938964844,0.7061296105384827,-11283.072265625,304.1558532714844,0.8581308722496033,0.6181038022041321,0.5911653637886047,292.9559326171875,297.1499938964844,293.1499938964844,0.8137216567993164,-9297.4873046875,304.13824462890625,0.8907114267349243,0.6927986741065979,0.4876771569252014,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.1787109375,303.94219970703125,0.9535192251205444,0.8359965682029724,0.7936277985572815,293.1326599121094,297.1499938964844,293.1499938964844,0.1333942860364914,-14634.3837890625,304.1541748046875,0.549985945224762,0.1610217988491058,0.7668368816375732,288.3670959472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1307373046875,288.3681640625,1.0,0.7448457479476929,0.4351121187210083,0.4351121187210083,1.0,1.0,-3.698861837387085,1.2293057441711426,2.4695560932159424,0.3988790512084961,0.0,0.0,1.0,321.092041015625,327.0,45.31714630126953,-34355.51953125,4914.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818451464176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00083062419435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105232000350952,-8346.08984375,304.1722412109375,0.78973788022995,0.478365421295166,0.4377701580524444,293.0612487792969,297.1499938964844,293.1499938964844,0.7032671570777893,-11246.1923828125,304.15869140625,0.8556351065635681,0.617031991481781,0.5903936624526978,292.97125244140625,297.1499938964844,293.1499938964844,0.8148031830787659,-9305.9296875,304.140380859375,0.8892850875854492,0.694607675075531,0.4891037940979004,292.9336242675781,297.1499938964844,293.1499938964844,1.0,-14952.55859375,303.9340515136719,0.9520633816719056,0.8386582732200623,0.7963250875473022,293.1390686035156,297.1499938964844,293.1499938964844,0.1323824077844619,-14543.6943359375,304.15447998046875,0.5473218560218811,0.1601612716913223,0.7637084126472473,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13580322265625,288.4019470214844,1.0,0.7460668683052063,0.4359489977359772,0.4359489977359772,1.0,1.0,-3.6960232257843018,1.2306350469589231,2.465388298034668,0.4008034765720367,0.0,0.0,1.0,324.49639892578125,330.0,46.70802307128906,-34456.22265625,4927.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212316632270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334457525052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105232000350952,-8346.08984375,304.1722412109375,0.78973788022995,0.478365421295166,0.4377701580524444,293.0612487792969,297.1499938964844,293.1499938964844,0.7032671570777893,-11246.1923828125,304.15869140625,0.8556351065635681,0.617031991481781,0.5903936624526978,292.97125244140625,297.1499938964844,293.1499938964844,0.8148031830787659,-9305.9296875,304.140380859375,0.8892850875854492,0.694607675075531,0.4891037940979004,292.9336242675781,297.1499938964844,293.1499938964844,1.0,-14952.55859375,303.9340515136719,0.9520633816719056,0.8386582732200623,0.7963250875473022,293.1390686035156,297.1499938964844,293.1499938964844,0.1323824077844619,-14543.6943359375,304.15447998046875,0.5473218560218811,0.1601612716913223,0.7637084126472473,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13580322265625,288.4019470214844,1.0,0.7460668683052063,0.4359489977359772,0.4359489977359772,1.0,1.0,-3.6960232257843018,1.2306350469589231,2.465388298034668,0.4008034765720367,0.0,0.0,1.0,324.49639892578125,330.0,46.70802307128906,-34456.22265625,4927.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212316632270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334457525052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049970149993896,-8275.3564453125,304.17401123046875,0.7859553694725037,0.4750336110591888,0.4349890649318695,293.0794677734375,297.1499938964844,293.1499938964844,0.6997836232185364,-11201.6298828125,304.1615905761719,0.8529853224754333,0.615583062171936,0.5892723202705383,292.986328125,297.1499938964844,293.1499938964844,0.8152520060539246,-9308.6689453125,304.142822265625,0.8876904249191284,0.6960779428482056,0.4902763366699219,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.8857421875,303.9295349121094,0.9504478573799132,0.8409851789474487,0.7987157106399536,293.1449279785156,297.1499938964844,293.1499938964844,0.1313097029924392,-14447.4326171875,304.1547546386719,0.5445928573608398,0.1592471152544021,0.7603514790534973,288.4361267089844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1408386230469,288.43731689453125,1.0,0.7470909953117371,0.4368332028388977,0.4368332028388977,1.0,1.0,-3.691577911376953,1.2315022945404053,2.460075616836548,0.4026184380054474,0.0,0.0,1.0,327.89471435546875,333.0,48.607948303222656,-34547.234375,4935.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235816359519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358306949958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049970149993896,-8275.3564453125,304.17401123046875,0.7859553694725037,0.4750336110591888,0.4349890649318695,293.0794677734375,297.1499938964844,293.1499938964844,0.6997836232185364,-11201.6298828125,304.1615905761719,0.8529853224754333,0.615583062171936,0.5892723202705383,292.986328125,297.1499938964844,293.1499938964844,0.8152520060539246,-9308.6689453125,304.142822265625,0.8876904249191284,0.6960779428482056,0.4902763366699219,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.8857421875,303.9295349121094,0.9504478573799132,0.8409851789474487,0.7987157106399536,293.1449279785156,297.1499938964844,293.1499938964844,0.1313097029924392,-14447.4326171875,304.1547546386719,0.5445928573608398,0.1592471152544021,0.7603514790534973,288.4361267089844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1408386230469,288.43731689453125,1.0,0.7470909953117371,0.4368332028388977,0.4368332028388977,1.0,1.0,-3.691577911376953,1.2315022945404053,2.460075616836548,0.4026184380054474,0.0,0.0,1.0,327.89471435546875,333.0,48.607948303222656,-34547.234375,4935.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235816359519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358306949958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1847839355469,297.1499938964844,293.1499938964844,0.5021050572395325,-8238.2919921875,304.1748962402344,0.7840175032615662,0.4732624590396881,0.4335172474384308,293.0885009765625,297.1499938964844,293.1499938964844,0.6978086233139038,-11176.4599609375,304.1630554199219,0.8516024351119995,0.6147005558013916,0.5885735154151917,292.9936218261719,297.1499938964844,293.1499938964844,0.8152872920036316,-9308.3984375,304.14404296875,0.8868480324745178,0.6967154741287231,0.4907917976379394,292.9568176269531,297.1499938964844,293.1499938964844,1.0,-14960.6025390625,303.9285888671875,0.9495814442634584,0.8420218825340271,0.7997941374778748,293.14764404296875,297.1499938964844,293.1499938964844,0.1307536363601684,-14397.4912109375,304.1549072265625,0.5432083606719971,0.158772125840187,0.7585936188697815,288.4542236328125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1434020996094,288.4554138183594,1.0,0.7475308775901794,0.4372948110103607,0.4372948110103607,1.0,1.0,-3.688769817352295,1.2317728996276855,2.4569969177246094,0.4034920930862427,0.0,0.0,1.0,329.58984375,333.0,49.45416259765625,-34588.4296875,4938.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246046304702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368688868358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
