time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990975260734558,-8199.67578125,304.17584228515625,0.7820287942886353,0.4713850915431976,0.4319657683372497,293.0976257324219,297.1499938964844,293.1499938964844,0.6956616640090942,-11149.1201171875,304.1645812988281,0.8501691818237305,0.6136884093284607,0.5877661108970642,293.000732421875,297.1499938964844,293.1499938964844,0.815214991569519,-9307.208984375,304.145263671875,0.8859758377075195,0.6972967982292175,0.4912683367729187,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4306640625,303.9284362792969,0.9486719369888306,0.8429788947105408,0.8007994890213013,293.1502685546875,297.1499938964844,293.1499938964844,0.1301873177289962,-14346.5966796875,304.1550598144531,0.5418103337287903,0.1582871675491333,0.7567939758300781,288.4725952148437,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.14605712890625,288.4737854003906,1.0,0.7479234337806702,0.4377711117267608,0.4377711117267608,1.0,1.0,-3.6855506896972656,1.2319307327270508,2.453619956970215,0.4043453633785248,0.0,0.0,1.0,331.2899475097656,336.0,50.25535583496094,-34626.46875,4939.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.82553631067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378144120797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927187263965606,-8117.5751953125,304.1778564453125,0.777900218963623,0.4673851728439331,0.4286130964756012,293.1159362792969,297.1499938964844,293.1499938964844,0.6908077001571655,-11087.380859375,304.1678161621094,0.8471450209617615,0.6113017797470093,0.585796058177948,293.01446533203125,297.1499938964844,293.1499938964844,0.8147490620613098,-9302.0966796875,304.1476135253906,0.8841498494148254,0.6982941627502441,0.4921067655086517,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.3359375,303.9306030273437,0.9467251896858216,0.8446453213691711,0.8025817275047302,293.1551513671875,297.1499938964844,293.1499938964844,0.1290253847837448,-14242.060546875,304.1553039550781,0.5389814376831055,0.1572888493537902,0.7530750632286072,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.151611328125,288.51129150390625,1.0,0.748558521270752,0.4387690126895904,0.4387690126895904,1.0,1.0,-3.677827119827272,1.2318921089172363,2.445935010910034,0.4059770107269287,0.0,0.0,1.0,334.6949768066406,339.0,51.73663330078125,-34692.5234375,4938.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271231055259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394247852265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927187263965606,-8117.5751953125,304.1778564453125,0.777900218963623,0.4673851728439331,0.4286130964756012,293.1159362792969,297.1499938964844,293.1499938964844,0.6908077001571655,-11087.380859375,304.1678161621094,0.8471450209617615,0.6113017797470093,0.585796058177948,293.01446533203125,297.1499938964844,293.1499938964844,0.8147490620613098,-9302.0966796875,304.1476135253906,0.8841498494148254,0.6982941627502441,0.4921067655086517,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.3359375,303.9306030273437,0.9467251896858216,0.8446453213691711,0.8025817275047302,293.1551513671875,297.1499938964844,293.1499938964844,0.1290253847837448,-14242.060546875,304.1553039550781,0.5389814376831055,0.1572888493537902,0.7530750632286072,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.151611328125,288.51129150390625,1.0,0.748558521270752,0.4387690126895904,0.4387690126895904,1.0,1.0,-3.677827119827272,1.2318921089172363,2.445935010910034,0.4059770107269287,0.0,0.0,1.0,334.6949768066406,339.0,51.73663330078125,-34692.5234375,4938.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271231055259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394247852265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860450029373169,-8031.55712890625,304.1796875,0.7736887335777283,0.4631945788860321,0.4250613451004028,293.13385009765625,297.1499938964844,293.1499938964844,0.685335636138916,-11017.9912109375,304.1709899902344,0.8439857959747314,0.6085250377655029,0.5834394693374634,293.0274658203125,297.1499938964844,293.1499938964844,0.8138951063156128,-9293.712890625,304.1498107910156,0.882257342338562,0.6990848779678345,0.4928011000156402,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8017578125,303.9358215332031,0.9446502923965454,0.8459872603416443,0.8040618300437927,293.1595764160156,297.1499938964844,293.1499938964844,0.1278315037488937,-14134.498046875,304.155517578125,0.5361418724060059,0.1562589555978775,0.7492117285728455,288.5482177734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.157470703125,288.5494689941406,1.0,0.7490119934082031,0.439824640750885,0.439824640750885,1.0,1.0,-3.668688058853149,1.23147714138031,2.437211036682129,0.4075377583503723,0.0,0.0,1.0,338.0644226074219,342.0,52.783939361572266,-34746.33984375,4933.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299590349197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423029212281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860450029373169,-8031.55712890625,304.1796875,0.7736887335777283,0.4631945788860321,0.4250613451004028,293.13385009765625,297.1499938964844,293.1499938964844,0.685335636138916,-11017.9912109375,304.1709899902344,0.8439857959747314,0.6085250377655029,0.5834394693374634,293.0274658203125,297.1499938964844,293.1499938964844,0.8138951063156128,-9293.712890625,304.1498107910156,0.882257342338562,0.6990848779678345,0.4928011000156402,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8017578125,303.9358215332031,0.9446502923965454,0.8459872603416443,0.8040618300437927,293.1595764160156,297.1499938964844,293.1499938964844,0.1278315037488937,-14134.498046875,304.155517578125,0.5361418724060059,0.1562589555978775,0.7492117285728455,288.5482177734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.157470703125,288.5494689941406,1.0,0.7490119934082031,0.439824640750885,0.439824640750885,1.0,1.0,-3.668688058853149,1.23147714138031,2.437211036682129,0.4075377583503723,0.0,0.0,1.0,338.0644226074219,342.0,52.783939361572266,-34746.33984375,4933.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299590349197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423029212281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2334289550781,297.1499938964844,293.1499938964844,0.4789339005947113,-7939.53759765625,304.181640625,0.7693250179290771,0.4587255120277405,0.4213096797466278,293.1519775390625,297.1499938964844,293.1499938964844,0.6790259480476379,-10937.8828125,304.1745300292969,0.840610146522522,0.605262041091919,0.580681324005127,293.04058837890625,297.1499938964844,293.1499938964844,0.8123301267623901,-9278.8662109375,304.15252685546875,0.8801843523979187,0.699533224105835,0.4933030307292938,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.78125,303.9469299316406,0.9423084855079652,0.8468407988548279,0.8051586151123047,293.1643981933594,297.1499938964844,293.1499938964844,0.1264883428812027,-14013.044921875,304.15594482421875,0.5331219434738159,0.1550429910421371,0.7448279857635498,288.5914001464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642761230469,288.5928955078125,1.0,0.7492579817771912,0.4409734904766083,0.4409734904766083,1.0,1.0,-3.6575090885162354,1.2305399179458618,2.426969289779663,0.4090521931648254,0.0,0.0,1.0,341.5164489746094,345.0,58.8245964050293,-34808.0859375,4922.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83123379945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435966446995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2334289550781,297.1499938964844,293.1499938964844,0.4789339005947113,-7939.53759765625,304.181640625,0.7693250179290771,0.4587255120277405,0.4213096797466278,293.1519775390625,297.1499938964844,293.1499938964844,0.6790259480476379,-10937.8828125,304.1745300292969,0.840610146522522,0.605262041091919,0.580681324005127,293.04058837890625,297.1499938964844,293.1499938964844,0.8123301267623901,-9278.8662109375,304.15252685546875,0.8801843523979187,0.699533224105835,0.4933030307292938,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.78125,303.9469299316406,0.9423084855079652,0.8468407988548279,0.8051586151123047,293.1643981933594,297.1499938964844,293.1499938964844,0.1264883428812027,-14013.044921875,304.15594482421875,0.5331219434738159,0.1550429910421371,0.7448279857635498,288.5914001464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642761230469,288.5928955078125,1.0,0.7492579817771912,0.4409734904766083,0.4409734904766083,1.0,1.0,-3.6575090885162354,1.2305399179458618,2.426969289779663,0.4090521931648254,0.0,0.0,1.0,341.5164489746094,345.0,58.8245964050293,-34808.0859375,4922.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83123379945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435966446995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713561832904815,-7841.11328125,304.1837158203125,0.7647265791893005,0.4539776742458343,0.4172951281070709,293.1702880859375,297.1499938964844,293.1499938964844,0.6718349456787109,-10846.53515625,304.1783142089844,0.8369289040565491,0.60149747133255,0.5774403810501099,293.0537414550781,297.1499938964844,293.1499938964844,0.8100066184997559,-9257.2294921875,304.1555480957031,0.8778364658355713,0.6996373534202576,0.4935541152954101,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.5283203125,303.964599609375,0.9395560622215272,0.847123920917511,0.805722177028656,293.16973876953125,297.1499938964844,293.1499938964844,0.1248923689126968,-13868.5400390625,304.1566162109375,0.5297196507453918,0.1535932868719101,0.7393569350242615,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.63995361328125,1.0,0.7492003440856934,0.4422491192817688,0.4422491192817688,1.0,1.0,-3.643181085586548,1.2287639379501345,2.414417266845703,0.4104107916355133,0.0,0.0,1.0,345.11114501953125,348.0,63.77441787719727,-34846.875,4903.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321138024330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444897248409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713561832904815,-7841.11328125,304.1837158203125,0.7647265791893005,0.4539776742458343,0.4172951281070709,293.1702880859375,297.1499938964844,293.1499938964844,0.6718349456787109,-10846.53515625,304.1783142089844,0.8369289040565491,0.60149747133255,0.5774403810501099,293.0537414550781,297.1499938964844,293.1499938964844,0.8100066184997559,-9257.2294921875,304.1555480957031,0.8778364658355713,0.6996373534202576,0.4935541152954101,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.5283203125,303.964599609375,0.9395560622215272,0.847123920917511,0.805722177028656,293.16973876953125,297.1499938964844,293.1499938964844,0.1248923689126968,-13868.5400390625,304.1566162109375,0.5297196507453918,0.1535932868719101,0.7393569350242615,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.63995361328125,1.0,0.7492003440856934,0.4422491192817688,0.4422491192817688,1.0,1.0,-3.643181085586548,1.2287639379501345,2.414417266845703,0.4104107916355133,0.0,0.0,1.0,345.11114501953125,348.0,63.77441787719727,-34846.875,4903.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321138024330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444897248409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674491882324219,-7790.26611328125,304.1846923828125,0.7624018788337708,0.4515302777290344,0.4152176976203918,293.1793212890625,297.1499938964844,293.1499938964844,0.6679728031158447,-10797.5126953125,304.18017578125,0.8350308537483215,0.5994608402252197,0.5756693482398987,293.06011962890625,297.1499938964844,293.1499938964844,0.8086301684379578,-9244.56640625,304.1570129394531,0.8766248822212219,0.69959557056427,0.4936110973358154,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.1884765625,303.9754333496094,0.9380943775177002,0.8470818400382996,0.8058272004127502,293.17242431640625,297.1499938964844,293.1499938964844,0.1240335926413536,-13790.703125,304.156982421875,0.5279547572135925,0.1528161764144897,0.7363527417182922,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.17657470703125,288.66436767578125,1.0,0.7490650415420532,0.442927747964859,0.442927747964859,1.0,1.0,-3.635132789611816,1.22764790058136,2.407485008239746,0.4110495448112488,0.0,0.0,1.0,346.8955383300781,348.0,65.691162109375,-34859.8203125,4891.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372056484222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496572845615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633286893367767,-7736.396484375,304.1858825683594,0.7600754499435425,0.4490426778793335,0.413103312253952,293.188232421875,297.1499938964844,293.1499938964844,0.663749635219574,-10743.6953125,304.182373046875,0.8331094980239868,0.5973367691040039,0.5738142728805542,293.06640625,297.1499938964844,293.1499938964844,0.8068807125091553,-9228.400390625,304.158935546875,0.8754032254219055,0.6994995474815369,0.4936307668685913,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.2216796875,303.98956298828125,0.9365944862365724,0.8469235897064209,0.8058294653892517,293.175048828125,297.1499938964844,293.1499938964844,0.1231079921126365,-13706.41015625,304.1573791503906,0.5261744856834412,0.1520165055990219,0.7332345843315125,288.6920471191406,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.180908203125,288.6942138671875,1.0,0.7488709092140198,0.4436307847499847,0.4436307847499847,1.0,1.0,-3.6266331672668457,1.2264198064804075,2.4002134799957275,0.4116722047328949,0.0,0.0,1.0,348.66143798828125,351.0,74.6493148803711,-34905.796875,4878.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379858136177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504490833729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2702331542969,297.1499938964844,293.1499938964844,0.4547189772129059,-7623.5,304.188232421875,0.7554140686988831,0.443944901227951,0.4087629020214081,293.2055969238281,297.1499938964844,293.1499938964844,0.6545969843864441,-10627.078125,304.1867980957031,0.8291921615600586,0.5928460359573364,0.5698636770248413,293.0786437988281,297.1499938964844,293.1499938964844,0.8026599287986755,-9189.72265625,304.1629638671875,0.8729200959205627,0.6991357803344727,0.4935504496097564,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.8828125,304.0247802734375,0.933438777923584,0.8461760878562927,0.8054459691047668,293.1801147460937,297.1499938964844,293.1499938964844,0.1211421564221382,-13526.794921875,304.158203125,0.5225813388824463,0.1503549218177795,0.72670578956604,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1897277832031,288.7603759765625,1.0,0.748307466506958,0.4451091885566711,0.4451091885566711,1.0,1.0,-3.608248233795166,1.2236089706420898,2.384639263153076,0.4128594100475311,0.0,0.0,1.0,352.147216796875,354.0,86.89117431640625,-34978.20703125,4847.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391339778900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516143425367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2702331542969,297.1499938964844,293.1499938964844,0.4547189772129059,-7623.5,304.188232421875,0.7554140686988831,0.443944901227951,0.4087629020214081,293.2055969238281,297.1499938964844,293.1499938964844,0.6545969843864441,-10627.078125,304.1867980957031,0.8291921615600586,0.5928460359573364,0.5698636770248413,293.0786437988281,297.1499938964844,293.1499938964844,0.8026599287986755,-9189.72265625,304.1629638671875,0.8729200959205627,0.6991357803344727,0.4935504496097564,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.8828125,304.0247802734375,0.933438777923584,0.8461760878562927,0.8054459691047668,293.1801147460937,297.1499938964844,293.1499938964844,0.1211421564221382,-13526.794921875,304.158203125,0.5225813388824463,0.1503549218177795,0.72670578956604,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1897277832031,288.7603759765625,1.0,0.748307466506958,0.4451091885566711,0.4451091885566711,1.0,1.0,-3.608248233795166,1.2236089706420898,2.384639263153076,0.4128594100475311,0.0,0.0,1.0,352.147216796875,354.0,86.89117431640625,-34978.20703125,4847.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391339778900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516143425367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2810363769531,297.1499938964844,293.1499938964844,0.4459533989429474,-7508.296875,304.1900939941406,0.7507614493370056,0.4387063384056091,0.4042917490005493,293.2221374511719,297.1499938964844,293.1499938964844,0.6450074911117554,-10505.1650390625,304.19049072265625,0.8251950144767761,0.5880815982818604,0.5656456351280212,293.0903015136719,297.1499938964844,293.1499938964844,0.7980160713195801,-9147.7236328125,304.1663513183594,0.870404839515686,0.6985772848129272,0.4933301210403442,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.5341796875,304.0644836425781,0.9301071763038636,0.8449378609657288,0.8045843839645386,293.18487548828125,297.1499938964844,293.1499938964844,0.1191183924674987,-13341.5126953125,304.1588439941406,0.5189740061759949,0.1486244797706604,0.7198514342308044,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986999511719,288.8271179199219,1.0,0.7475387454032898,0.446677953004837,0.446677953004837,1.0,1.0,-3.5882492065429688,1.220384120941162,2.367865085601806,0.4139724969863891,0.0,0.0,1.0,355.5677185058594,357.0,91.1384048461914,-35026.38671875,4812.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844599187374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571608341298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2810363769531,297.1499938964844,293.1499938964844,0.4459533989429474,-7508.296875,304.1900939941406,0.7507614493370056,0.4387063384056091,0.4042917490005493,293.2221374511719,297.1499938964844,293.1499938964844,0.6450074911117554,-10505.1650390625,304.19049072265625,0.8251950144767761,0.5880815982818604,0.5656456351280212,293.0903015136719,297.1499938964844,293.1499938964844,0.7980160713195801,-9147.7236328125,304.1663513183594,0.870404839515686,0.6985772848129272,0.4933301210403442,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.5341796875,304.0644836425781,0.9301071763038636,0.8449378609657288,0.8045843839645386,293.18487548828125,297.1499938964844,293.1499938964844,0.1191183924674987,-13341.5126953125,304.1588439941406,0.5189740061759949,0.1486244797706604,0.7198514342308044,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986999511719,288.8271179199219,1.0,0.7475387454032898,0.446677953004837,0.446677953004837,1.0,1.0,-3.5882492065429688,1.220384120941162,2.367865085601806,0.4139724969863891,0.0,0.0,1.0,355.5677185058594,357.0,91.1384048461914,-35026.38671875,4812.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844599187374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571608341298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367013871669769,-7385.9326171875,304.192138671875,0.7461254000663757,0.4333378970623016,0.3997037708759308,293.23785400390625,297.1499938964844,293.1499938964844,0.6345341801643372,-10371.5283203125,304.1944580078125,0.821111261844635,0.58306485414505,0.5611896514892578,293.1014099121094,297.1499938964844,293.1499938964844,0.7923703193664551,-9096.6162109375,304.1703186035156,0.8678663969039917,0.6978347897529602,0.4929840862751007,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.798828125,304.1137084960937,0.9266240000724792,0.8432115316390991,0.8032838702201843,293.1893310546875,297.1499938964844,293.1499938964844,0.1169551014900207,-13142.2041015625,304.15948486328125,0.5153757333755493,0.1468388438224792,0.7127379179000854,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.20782470703125,288.9061584472656,1.0,0.7465941309928894,0.4483321607112884,0.4483321607112884,1.0,1.0,-3.5668325424194336,1.2167919874191284,2.3500406742095947,0.4150176346302032,0.0,0.0,1.0,358.9337463378906,360.0,105.60507202148438,-35123.08984375,4772.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459240198135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585053728893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367013871669769,-7385.9326171875,304.192138671875,0.7461254000663757,0.4333378970623016,0.3997037708759308,293.23785400390625,297.1499938964844,293.1499938964844,0.6345341801643372,-10371.5283203125,304.1944580078125,0.821111261844635,0.58306485414505,0.5611896514892578,293.1014099121094,297.1499938964844,293.1499938964844,0.7923703193664551,-9096.6162109375,304.1703186035156,0.8678663969039917,0.6978347897529602,0.4929840862751007,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.798828125,304.1137084960937,0.9266240000724792,0.8432115316390991,0.8032838702201843,293.1893310546875,297.1499938964844,293.1499938964844,0.1169551014900207,-13142.2041015625,304.15948486328125,0.5153757333755493,0.1468388438224792,0.7127379179000854,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.20782470703125,288.9061584472656,1.0,0.7465941309928894,0.4483321607112884,0.4483321607112884,1.0,1.0,-3.5668325424194336,1.2167919874191284,2.3500406742095947,0.4150176346302032,0.0,0.0,1.0,358.9337463378906,360.0,105.60507202148438,-35123.08984375,4772.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459240198135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585053728893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4272962808609009,-7261.099609375,304.1937561035156,0.74150151014328,0.4278486371040344,0.3950041830539703,293.2528076171875,297.1499938964844,293.1499938964844,0.6236361265182495,-10232.4599609375,304.19775390625,0.8169112205505371,0.5778014659881592,0.5564989447593689,293.1120300292969,297.1499938964844,293.1499938964844,0.7862429618835449,-9041.587890625,304.1737365722656,0.8653004765510559,0.6969127655029297,0.4925110340118408,293.1116027832031,297.1499938964844,293.1499938964844,0.9963104724884032,-14690.576171875,304.1485290527344,0.922995150089264,0.8411113023757935,0.8015457391738892,293.1934509277344,297.1499938964844,293.1499938964844,0.1147485375404357,-12938.2255859375,304.1600036621094,0.5117979645729065,0.1450062245130539,0.7054056525230408,288.9844055175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2170715332031,288.98712158203125,1.0,0.7454882860183716,0.4500684440135956,0.4500684440135956,1.0,1.0,-3.5440573692321777,1.212834358215332,2.3312230110168457,0.4159778654575348,0.0,0.0,1.0,362.2564086914063,363.0,110.3974609375,-35188.796875,4729.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117614746094,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466692566871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592616650275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4272962808609009,-7261.099609375,304.1937561035156,0.74150151014328,0.4278486371040344,0.3950041830539703,293.2528076171875,297.1499938964844,293.1499938964844,0.6236361265182495,-10232.4599609375,304.19775390625,0.8169112205505371,0.5778014659881592,0.5564989447593689,293.1120300292969,297.1499938964844,293.1499938964844,0.7862429618835449,-9041.587890625,304.1737365722656,0.8653004765510559,0.6969127655029297,0.4925110340118408,293.1116027832031,297.1499938964844,293.1499938964844,0.9963104724884032,-14690.576171875,304.1485290527344,0.922995150089264,0.8411113023757935,0.8015457391738892,293.1934509277344,297.1499938964844,293.1499938964844,0.1147485375404357,-12938.2255859375,304.1600036621094,0.5117979645729065,0.1450062245130539,0.7054056525230408,288.9844055175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2170715332031,288.98712158203125,1.0,0.7454882860183716,0.4500684440135956,0.4500684440135956,1.0,1.0,-3.5440573692321777,1.212834358215332,2.3312230110168457,0.4159778654575348,0.0,0.0,1.0,362.2564086914063,363.0,110.3974609375,-35188.796875,4729.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117614746094,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466692566871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592616650275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4225991368293762,-7198.59912109375,304.1943359375,0.7392113208770752,0.4250650107860565,0.392616868019104,293.260009765625,297.1499938964844,293.1499938964844,0.6181198954582214,-10162.0556640625,304.1990966796875,0.8147784471511841,0.575084924697876,0.5540711879730225,293.1171264648437,297.1499938964844,293.1499938964844,0.7831082940101624,-9013.6005859375,304.17510986328125,0.8640320301055908,0.6963934898376465,0.4922319948673248,293.1188659667969,297.1499938964844,293.1499938964844,0.9926661252975464,-14643.447265625,304.1553955078125,0.9212477207183838,0.8401681184768677,0.8007151484489441,293.19537353515625,297.1499938964844,293.1499938964844,0.1136456951498985,-12836.0830078125,304.1601867675781,0.5100347399711609,0.1440776288509369,0.701668918132782,289.0241394042969,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216491699219,289.0267944335937,1.0,0.7448947429656982,0.4509617984294891,0.4509617984294891,1.0,1.0,-3.532435178756714,1.2108036279678345,2.32163143157959,0.4164465665817261,0.0,0.0,1.0,363.8719787597656,363.0,110.417236328125,-35212.5625,4706.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967224121094,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643147302791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177760183811188,-7134.14013671875,304.1950378417969,0.736933708190918,0.4222576022148132,0.3902065455913543,293.2670288085937,297.1499938964844,293.1499938964844,0.6123756170272827,-10088.453125,304.2006225585937,0.8126173615455627,0.5723134875297546,0.551590621471405,293.1220703125,297.1499938964844,293.1499938964844,0.7796985507011414,-8983.0087890625,304.1767578125,0.8627734184265137,0.6958361268043518,0.4919263422489166,293.12548828125,297.1499938964844,293.1499938964844,0.988677978515625,-14593.2060546875,304.1616516113281,0.919561803340912,0.839265763759613,0.7999464869499207,293.1972045898437,297.1499938964844,293.1499938964844,0.1125101074576377,-12730.4716796875,304.160400390625,0.5082918405532837,0.1431439816951751,0.6979003548622131,289.0675048828125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706481933594,1.0,0.7442832589149475,0.4518704116344452,0.4518704116344452,1.0,1.0,-3.520726442337036,1.20875883102417,2.311967611312866,0.4169175028800964,0.0,0.0,1.0,365.4611206054688,366.0,116.75553894042967,-35266.6953125,4683.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9118957519531,309.3106689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852288007736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649639785289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4079993069171905,-7002.9599609375,304.1963195800781,0.732386589050293,0.4165742099285126,0.3853215873241424,293.2805480957031,297.1499938964844,293.1499938964844,0.6005405783653259,-9936.46484375,304.2034606933594,0.8081586360931396,0.5666037201881409,0.5464707612991333,293.13165283203125,297.1499938964844,293.1499938964844,0.7724472880363464,-8918.0498046875,304.1799011230469,0.8602553009986877,0.6946005821228027,0.4912309050559997,293.1374816894531,297.1499938964844,293.1499938964844,0.9800431728363036,-14487.7578125,304.17205810546875,0.9162748456001282,0.8374506831169128,0.7984393239021301,293.2005615234375,297.1499938964844,293.1499938964844,0.1102130711078643,-12516.05859375,304.1607666015625,0.5048542618751526,0.1412642151117324,0.6902990937232971,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430102229118347,0.4537334144115448,0.4537334144115448,1.0,1.0,-3.496899366378784,1.2045661211013794,2.2923333644866943,0.417838990688324,0.0,0.0,1.0,368.6067199707031,369.0,123.24981689453124,-35350.48046875,4637.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12322998046875,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530914187431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865779351443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4079993069171905,-7002.9599609375,304.1963195800781,0.732386589050293,0.4165742099285126,0.3853215873241424,293.2805480957031,297.1499938964844,293.1499938964844,0.6005405783653259,-9936.46484375,304.2034606933594,0.8081586360931396,0.5666037201881409,0.5464707612991333,293.13165283203125,297.1499938964844,293.1499938964844,0.7724472880363464,-8918.0498046875,304.1799011230469,0.8602553009986877,0.6946005821228027,0.4912309050559997,293.1374816894531,297.1499938964844,293.1499938964844,0.9800431728363036,-14487.7578125,304.17205810546875,0.9162748456001282,0.8374506831169128,0.7984393239021301,293.2005615234375,297.1499938964844,293.1499938964844,0.1102130711078643,-12516.05859375,304.1607666015625,0.5048542618751526,0.1412642151117324,0.6902990937232971,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430102229118347,0.4537334144115448,0.4537334144115448,1.0,1.0,-3.496899366378784,1.2045661211013794,2.2923333644866943,0.417838990688324,0.0,0.0,1.0,368.6067199707031,369.0,123.24981689453124,-35350.48046875,4637.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12322998046875,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530914187431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865779351443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983449935913086,-6872.90869140625,304.19696044921875,0.7278273105621338,0.4108175635337829,0.3803662061691284,293.2933959960937,297.1499938964844,293.1499938964844,0.5886691212654114,-9783.7783203125,304.20538330078125,0.8034810423851013,0.5606916546821594,0.5411556959152222,293.14068603515625,297.1499938964844,293.1499938964844,0.7651422023773193,-8852.9912109375,304.1820678710937,0.857731819152832,0.6932291984558105,0.4904371201992035,293.1483459472656,297.1499938964844,293.1499938964844,0.9711342453956604,-14382.1748046875,304.1794738769531,0.913053810596466,0.8355644941329956,0.7968789935112,293.2035827636719,297.1499938964844,293.1499938964844,0.1079562753438949,-12304.78125,304.1609191894531,0.5014708638191223,0.1393686980009079,0.682625949382782,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.741676926612854,0.455654501914978,0.455654501914978,1.0,1.0,-3.472484827041626,1.200206637382507,2.272278308868408,0.4187110662460327,0.0,0.0,1.0,371.7311096191406,372.0,121.81592559814452,-35403.8125,4589.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097229003906,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581477403640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709108806215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983449935913086,-6872.90869140625,304.19696044921875,0.7278273105621338,0.4108175635337829,0.3803662061691284,293.2933959960937,297.1499938964844,293.1499938964844,0.5886691212654114,-9783.7783203125,304.20538330078125,0.8034810423851013,0.5606916546821594,0.5411556959152222,293.14068603515625,297.1499938964844,293.1499938964844,0.7651422023773193,-8852.9912109375,304.1820678710937,0.857731819152832,0.6932291984558105,0.4904371201992035,293.1483459472656,297.1499938964844,293.1499938964844,0.9711342453956604,-14382.1748046875,304.1794738769531,0.913053810596466,0.8355644941329956,0.7968789935112,293.2035827636719,297.1499938964844,293.1499938964844,0.1079562753438949,-12304.78125,304.1609191894531,0.5014708638191223,0.1393686980009079,0.682625949382782,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.741676926612854,0.455654501914978,0.455654501914978,1.0,1.0,-3.472484827041626,1.200206637382507,2.272278308868408,0.4187110662460327,0.0,0.0,1.0,371.7311096191406,372.0,121.81592559814452,-35403.8125,4589.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097229003906,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581477403640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709108806215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884852826595306,-6739.08740234375,304.1977233886719,0.723222017288208,0.4049964547157287,0.3753522336483001,293.3055725097656,297.1499938964844,293.1499938964844,0.5762968063354492,-9623.615234375,304.2075500488281,0.7986942529678345,0.5545864701271057,0.5356593728065491,293.1492614746094,297.1499938964844,293.1499938964844,0.7571848630905151,-8781.740234375,304.1846618652344,0.8552032113075256,0.6917251348495483,0.4895539879798889,293.15838623046875,297.1499938964844,293.1499938964844,0.9612520337104796,-14266.4208984375,304.18609619140625,0.9098894596099854,0.8335700631141663,0.7952283024787903,293.2063293457031,297.1499938964844,293.1499938964844,0.1056457608938217,-12087.0537109375,304.1611328125,0.4981288611888885,0.1374577134847641,0.6748847961425781,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450012207031,1.0,0.7402889728546143,0.4576307833194732,0.4576307833194732,1.0,1.0,-3.4474847316741943,1.1956653594970703,2.251819372177124,0.4195212125778198,0.0,0.0,1.0,374.8450317382813,375.0,131.177001953125,-35499.03515625,4540.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.91119384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590249419212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718011085875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884852826595306,-6739.08740234375,304.1977233886719,0.723222017288208,0.4049964547157287,0.3753522336483001,293.3055725097656,297.1499938964844,293.1499938964844,0.5762968063354492,-9623.615234375,304.2075500488281,0.7986942529678345,0.5545864701271057,0.5356593728065491,293.1492614746094,297.1499938964844,293.1499938964844,0.7571848630905151,-8781.740234375,304.1846618652344,0.8552032113075256,0.6917251348495483,0.4895539879798889,293.15838623046875,297.1499938964844,293.1499938964844,0.9612520337104796,-14266.4208984375,304.18609619140625,0.9098894596099854,0.8335700631141663,0.7952283024787903,293.2063293457031,297.1499938964844,293.1499938964844,0.1056457608938217,-12087.0537109375,304.1611328125,0.4981288611888885,0.1374577134847641,0.6748847961425781,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450012207031,1.0,0.7402889728546143,0.4576307833194732,0.4576307833194732,1.0,1.0,-3.4474847316741943,1.1956653594970703,2.251819372177124,0.4195212125778198,0.0,0.0,1.0,374.8450317382813,375.0,131.177001953125,-35499.03515625,4540.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.91119384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590249419212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718011085875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787019848823547,-6605.60009765625,304.1981201171875,0.7185201048851013,0.3991207778453827,0.3702856302261352,293.3171691894531,297.1499938964844,293.1499938964844,0.5638208985328674,-9461.5439453125,304.2091369628906,0.7938286066055298,0.5482931137084961,0.52998286485672,293.1574401855469,297.1499938964844,293.1499938964844,0.7490509152412415,-8709.0537109375,304.1866455078125,0.8526636362075806,0.6900884509086609,0.4885769784450531,293.1677551269531,297.1499938964844,293.1499938964844,0.951008677482605,-14148.0,304.19110107421875,0.9067826867103576,0.831451416015625,0.7934606671333313,293.2087707519531,297.1499938964844,293.1499938964844,0.1033557131886482,-11870.380859375,304.1612243652344,0.4948106706142425,0.1355313658714294,0.6670763492584229,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.738847017288208,0.4596595466136932,0.4596595466136932,1.0,1.0,-3.421870946884156,1.1909172534942627,2.2309536933898926,0.4202516973018646,0.0,0.0,1.0,377.9545593261719,378.0,131.7228546142578,-35559.9765625,4490.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592957258224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720759651623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787019848823547,-6605.60009765625,304.1981201171875,0.7185201048851013,0.3991207778453827,0.3702856302261352,293.3171691894531,297.1499938964844,293.1499938964844,0.5638208985328674,-9461.5439453125,304.2091369628906,0.7938286066055298,0.5482931137084961,0.52998286485672,293.1574401855469,297.1499938964844,293.1499938964844,0.7490509152412415,-8709.0537109375,304.1866455078125,0.8526636362075806,0.6900884509086609,0.4885769784450531,293.1677551269531,297.1499938964844,293.1499938964844,0.951008677482605,-14148.0,304.19110107421875,0.9067826867103576,0.831451416015625,0.7934606671333313,293.2087707519531,297.1499938964844,293.1499938964844,0.1033557131886482,-11870.380859375,304.1612243652344,0.4948106706142425,0.1355313658714294,0.6670763492584229,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.738847017288208,0.4596595466136932,0.4596595466136932,1.0,1.0,-3.421870946884156,1.1909172534942627,2.2309536933898926,0.4202516973018646,0.0,0.0,1.0,377.9545593261719,378.0,131.7228546142578,-35559.9765625,4490.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592957258224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720759651623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738869726657867,-6539.6572265625,304.1981201171875,0.7161164283752441,0.3961679339408874,0.3677375018596649,293.3227233886719,297.1499938964844,293.1499938964844,0.5576149821281433,-9380.7216796875,304.20965576171875,0.7913721799850464,0.545081377029419,0.5270819067955017,293.16131591796875,297.1499938964844,293.1499938964844,0.7450083494186401,-8673.0068359375,304.18731689453125,0.8513941764831543,0.6892271637916565,0.4880576431751251,293.1722106933594,297.1499938964844,293.1499938964844,0.945875644683838,-14089.150390625,304.19293212890625,0.9052606225013732,0.8303515911102295,0.7925376296043396,293.2099304199219,297.1499938964844,293.1499938964844,0.1022292152047157,-11763.533203125,304.1612548828125,0.4931552410125732,0.1345630139112472,0.6631479263305664,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.26495361328125,289.4861145019531,1.0,0.7381075024604797,0.4606920480728149,0.4606920480728149,1.0,1.0,-3.408857583999634,1.188468337059021,2.2203893661499023,0.4205851256847381,0.0,0.0,1.0,379.5047912597656,378.0,130.02801513671875,-35579.0625,4464.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84161376953125,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640245795249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768750703893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
