time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3689989447593689,-6472.38330078125,304.1982727050781,0.7136653065681458,0.3932068943977356,0.365181565284729,293.3281555175781,297.1499938964844,293.1499938964844,0.551253616809845,-9297.4697265625,304.2103881835937,0.7889034152030945,0.541829526424408,0.5241430997848511,293.1651306152344,297.1499938964844,293.1499938964844,0.7407507300376892,-8634.806640625,304.18829345703125,0.8501263856887817,0.6883381605148315,0.4875199496746063,293.176513671875,297.1499938964844,293.1499938964844,0.9404603242874146,-14026.8447265625,304.1949768066406,0.9037641882896424,0.8292245864868164,0.7915909290313721,293.21099853515625,297.1499938964844,293.1499938964844,0.1010807454586029,-11654.1357421875,304.1612854003906,0.491498589515686,0.1335916668176651,0.6592057943344116,289.5321960449219,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2690124511719,289.535888671875,1.0,0.7373573780059814,0.4617359042167663,0.4617359042167663,1.0,1.0,-3.3957226276397705,1.1859724521636963,2.209750175476074,0.4208976328372955,0.0,0.0,1.0,381.0518493652344,381.0,134.97654724121094,-35626.453125,4439.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9641418457031,310.3159484863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644134402275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877269776538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592053055763244,-6336.89208984375,304.198486328125,0.7085676789283752,0.3872618079185486,0.3600473403930664,293.3385925292969,297.1499938964844,293.1499938964844,0.5383448600769043,-9127.783203125,304.2117614746094,0.7839264273643494,0.5352004766464233,0.5181465744972229,293.1724548339844,297.1499938964844,293.1499938964844,0.7319300770759583,-8555.50390625,304.190185546875,0.8475873470306396,0.6864649653434753,0.4863798022270202,293.1847839355469,297.1499938964844,293.1499938964844,0.9291990995407104,-13897.484375,304.1986999511719,0.9008197784423828,0.8268724679946899,0.7896084785461426,293.2130126953125,297.1499938964844,293.1499938964844,0.0987736359238624,-11433.4609375,304.161376953125,0.488162487745285,0.1316403299570083,0.6512821912765503,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2769775390625,289.6380920410156,1.0,0.7358241081237793,0.4638569056987762,0.4638569056987762,1.0,1.0,-3.369051218032837,1.1808207035064695,2.188230514526367,0.4214501082897186,0.0,0.0,1.0,384.14202880859375,369.0,139.690673828125,-35694.65625,4387.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5310974121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864693284034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775537717156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592053055763244,-6336.89208984375,304.198486328125,0.7085676789283752,0.3872618079185486,0.3600473403930664,293.3385925292969,297.1499938964844,293.1499938964844,0.5383448600769043,-9127.783203125,304.2117614746094,0.7839264273643494,0.5352004766464233,0.5181465744972229,293.1724548339844,297.1499938964844,293.1499938964844,0.7319300770759583,-8555.50390625,304.190185546875,0.8475873470306396,0.6864649653434753,0.4863798022270202,293.1847839355469,297.1499938964844,293.1499938964844,0.9291990995407104,-13897.484375,304.1986999511719,0.9008197784423828,0.8268724679946899,0.7896084785461426,293.2130126953125,297.1499938964844,293.1499938964844,0.0987736359238624,-11433.4609375,304.161376953125,0.488162487745285,0.1316403299570083,0.6512821912765503,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2769775390625,289.6380920410156,1.0,0.7358241081237793,0.4638569056987762,0.4638569056987762,1.0,1.0,-3.369051218032837,1.1808207035064695,2.188230514526367,0.4214501082897186,0.0,0.0,1.0,384.14202880859375,369.0,139.690673828125,-35694.65625,4387.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5310974121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864693284034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775537717156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493176698684692,-6199.09716796875,304.19879150390625,0.7059766054153442,0.3813713192939758,0.3546651303768158,293.3481750488281,297.1499938964844,293.1499938964844,0.5251870155334473,-8953.6669921875,304.2131042480469,0.7818431258201599,0.5284759402275085,0.5117543339729309,293.1791381835937,297.1499938964844,293.1499938964844,0.7227737307548523,-8472.8603515625,304.1920471191406,0.8480602502822876,0.6845405697822571,0.4849782288074493,293.1923522949219,297.1499938964844,293.1499938964844,0.9175289273262024,-13763.3974609375,304.201904296875,0.9013323187828064,0.8244599103927612,0.7872661352157593,293.2145080566406,297.1499938964844,293.1499938964844,0.096284806728363,-11194.9404296875,304.1617431640625,0.486484557390213,0.1297383904457092,0.6421343088150024,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.284423828125,289.7387084960937,1.0,0.7302307486534119,0.4660468399524688,0.4660468399524688,1.0,1.0,-3.339390754699707,1.1745483875274658,2.164842367172241,0.4215895533561706,0.0,0.0,1.0,379.9656372070313,357.0,140.03631591796875,-35718.21484375,4286.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691790699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821062510833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493176698684692,-6199.09716796875,304.19879150390625,0.7059766054153442,0.3813713192939758,0.3546651303768158,293.3481750488281,297.1499938964844,293.1499938964844,0.5251870155334473,-8953.6669921875,304.2131042480469,0.7818431258201599,0.5284759402275085,0.5117543339729309,293.1791381835937,297.1499938964844,293.1499938964844,0.7227737307548523,-8472.8603515625,304.1920471191406,0.8480602502822876,0.6845405697822571,0.4849782288074493,293.1923522949219,297.1499938964844,293.1499938964844,0.9175289273262024,-13763.3974609375,304.201904296875,0.9013323187828064,0.8244599103927612,0.7872661352157593,293.2145080566406,297.1499938964844,293.1499938964844,0.096284806728363,-11194.9404296875,304.1617431640625,0.486484557390213,0.1297383904457092,0.6421343088150024,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.284423828125,289.7387084960937,1.0,0.7302307486534119,0.4660468399524688,0.4660468399524688,1.0,1.0,-3.339390754699707,1.1745483875274658,2.164842367172241,0.4215895533561706,0.0,0.0,1.0,379.9656372070313,357.0,140.03631591796875,-35718.21484375,4286.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691790699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821062510833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392358124256134,-6057.359375,304.1993408203125,0.7048927545547485,0.3755821883678436,0.3492284715175628,293.3568725585937,297.1499938964844,293.1499938964844,0.5115258097648621,-8771.35546875,304.21484375,0.7813367247581482,0.5216941833496094,0.5051539540290833,293.18511962890625,297.1499938964844,293.1499938964844,0.7128562927246094,-8382.6455078125,304.194580078125,0.8502237796783447,0.6825903654098511,0.4834492206573486,293.1991577148437,297.1499938964844,293.1499938964844,0.904891848564148,-13617.275390625,304.2056884765625,0.903777837753296,0.822004497051239,0.7847364544868469,293.2153625488281,297.1499938964844,293.1499938964844,0.0936901643872261,-10945.15625,304.1621398925781,0.4858159720897674,0.1279287040233612,0.6326664686203003,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.291259765625,289.8500061035156,1.0,0.7228772640228271,0.4682776927947998,0.4682776927947998,1.0,1.0,-3.3086485862731934,1.1678227186203003,2.1408259868621826,0.4214759469032287,0.0,0.0,1.0,371.87298583984375,345.0,151.66746520996094,-35780.8515625,4162.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63623046875,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694000840187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823305834084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392358124256134,-6057.359375,304.1993408203125,0.7048927545547485,0.3755821883678436,0.3492284715175628,293.3568725585937,297.1499938964844,293.1499938964844,0.5115258097648621,-8771.35546875,304.21484375,0.7813367247581482,0.5216941833496094,0.5051539540290833,293.18511962890625,297.1499938964844,293.1499938964844,0.7128562927246094,-8382.6455078125,304.194580078125,0.8502237796783447,0.6825903654098511,0.4834492206573486,293.1991577148437,297.1499938964844,293.1499938964844,0.904891848564148,-13617.275390625,304.2056884765625,0.903777837753296,0.822004497051239,0.7847364544868469,293.2153625488281,297.1499938964844,293.1499938964844,0.0936901643872261,-10945.15625,304.1621398925781,0.4858159720897674,0.1279287040233612,0.6326664686203003,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.291259765625,289.8500061035156,1.0,0.7228772640228271,0.4682776927947998,0.4682776927947998,1.0,1.0,-3.3086485862731934,1.1678227186203003,2.1408259868621826,0.4214759469032287,0.0,0.0,1.0,371.87298583984375,345.0,151.66746520996094,-35780.8515625,4162.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63623046875,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694000840187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823305834084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587341308594,297.1499938964844,293.1499938964844,0.3292895257472992,-5916.6123046875,304.199462890625,0.7045944929122925,0.3698373436927795,0.3437837064266205,293.36492919921875,297.1499938964844,293.1499938964844,0.4978387057781219,-8587.7060546875,304.21600341796875,0.7816212177276611,0.5148153901100159,0.4984070062637329,293.1905517578125,297.1499938964844,293.1499938964844,0.7027654647827148,-8290.822265625,304.1965026855469,0.853300929069519,0.6805950999259949,0.4818358421325683,293.2054138183594,297.1499938964844,293.1499938964844,0.891996443271637,-13468.4091796875,304.2085876464844,0.9073543548583984,0.8194891810417175,0.782077431678772,293.2157287597656,297.1499938964844,293.1499938964844,0.0911229476332664,-10697.71875,304.162353515625,0.4857192039489746,0.1261947154998779,0.6232115626335144,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977294921875,289.9613342285156,1.0,0.7145727276802063,0.4705435335636139,0.4705435335636139,1.0,1.0,-3.277480125427246,1.1608706712722778,2.116609573364258,0.4212297201156616,0.0,0.0,1.0,361.9141540527344,333.0,153.71434020996094,-35811.1484375,4029.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689334988594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818570640869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587341308594,297.1499938964844,293.1499938964844,0.3292895257472992,-5916.6123046875,304.199462890625,0.7045944929122925,0.3698373436927795,0.3437837064266205,293.36492919921875,297.1499938964844,293.1499938964844,0.4978387057781219,-8587.7060546875,304.21600341796875,0.7816212177276611,0.5148153901100159,0.4984070062637329,293.1905517578125,297.1499938964844,293.1499938964844,0.7027654647827148,-8290.822265625,304.1965026855469,0.853300929069519,0.6805950999259949,0.4818358421325683,293.2054138183594,297.1499938964844,293.1499938964844,0.891996443271637,-13468.4091796875,304.2085876464844,0.9073543548583984,0.8194891810417175,0.782077431678772,293.2157287597656,297.1499938964844,293.1499938964844,0.0911229476332664,-10697.71875,304.162353515625,0.4857192039489746,0.1261947154998779,0.6232115626335144,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977294921875,289.9613342285156,1.0,0.7145727276802063,0.4705435335636139,0.4705435335636139,1.0,1.0,-3.277480125427246,1.1608706712722778,2.116609573364258,0.4212297201156616,0.0,0.0,1.0,361.9141540527344,333.0,153.71434020996094,-35811.1484375,4029.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689334988594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818570640869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243632018566131,-5846.54345703125,304.1994323730469,0.7045879364013672,0.3669047653675079,0.3410159349441528,293.369140625,297.1499938964844,293.1499938964844,0.4910113513469696,-8495.6884765625,304.2164306640625,0.781909167766571,0.5112688541412354,0.4949410259723663,293.193115234375,297.1499938964844,293.1499938964844,0.6977594494819641,-8245.2919921875,304.1971435546875,0.8550605773925781,0.6795786619186401,0.4810061752796173,293.2083435058594,297.1499938964844,293.1499938964844,0.8855845928192139,-13394.5302734375,304.2095642089844,0.9094473123550416,0.8182098865509033,0.7807134985923767,293.2158203125,297.1499938964844,293.1499938964844,0.0898655727505683,-10576.5810546875,304.16241455078125,0.485808789730072,0.1253495514392852,0.6185221076011658,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3011779785156,290.0155944824219,1.0,0.7102030515670776,0.4716948270797729,0.4716948270797729,1.0,1.0,-3.261707305908203,1.157307744026184,2.1043996810913086,0.4210652709007263,0.0,0.0,1.0,356.5643615722656,333.0,152.56861877441406,-35814.8515625,3960.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732685446739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862565737217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193470537662506,-5774.8095703125,304.1995544433594,0.7046313881874084,0.3639512062072754,0.3382088840007782,293.37335205078125,297.1499938964844,293.1499938964844,0.4840195775032043,-8400.93359375,304.2170715332031,0.7822467088699341,0.5076631307601929,0.4914017617702484,293.1955871582031,297.1499938964844,293.1499938964844,0.6925612688064575,-8197.76171875,304.1980285644531,0.8569298982620239,0.6785481572151184,0.4801633954048157,293.211181640625,297.1499938964844,293.1499938964844,0.8789326548576355,-13317.466796875,304.2108459472656,0.9117001295089722,0.8169146776199341,0.779330313205719,293.2158203125,297.1499938964844,293.1499938964844,0.0885943919420242,-10453.94140625,304.1624755859375,0.4859640300273895,0.1245149448513984,0.6138598322868347,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3046875,290.07373046875,1.0,0.7057316899299622,0.4728568196296692,0.4728568196296692,1.0,1.0,-3.245793104171753,1.1536771059036257,2.092116117477417,0.420864075422287,0.0,0.0,1.0,351.0699462890625,321.0,157.91802978515625,-35845.42578125,3891.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732473850250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862350950948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.309326171875,-5630.65087890625,304.1997375488281,0.7048994302749634,0.3580632209777832,0.3325755596160888,293.38153076171875,297.1499938964844,293.1499938964844,0.4698875844478607,-8208.3447265625,304.2182312011719,0.783071756362915,0.5003468990325928,0.4841870963573456,293.2003173828125,297.1499938964844,293.1499938964844,0.6819126605987549,-8100.1181640625,304.1997375488281,0.8609580397605896,0.6764349937438965,0.4784338772296905,293.21661376953125,297.1499938964844,293.1499938964844,0.8652990460395813,-13159.15234375,304.2132568359375,0.9166274070739746,0.8142633438110352,0.7764971256256104,293.2157287597656,297.1499938964844,293.1499938964844,0.0860528275370597,-10208.8330078125,304.1625366210937,0.4864358901977539,0.1228652969002723,0.6045911908149719,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3103942871094,290.1929626464844,1.0,0.6965581178665161,0.4751789569854736,0.4751789569854736,1.0,1.0,-3.2137129306793213,1.1462044715881348,2.0675084590911865,0.4203066527843475,0.0,0.0,1.0,339.7784423828125,309.0,163.21998596191406,-35880.625,3752.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872657060623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856359636411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.309326171875,-5630.65087890625,304.1997375488281,0.7048994302749634,0.3580632209777832,0.3325755596160888,293.38153076171875,297.1499938964844,293.1499938964844,0.4698875844478607,-8208.3447265625,304.2182312011719,0.783071756362915,0.5003468990325928,0.4841870963573456,293.2003173828125,297.1499938964844,293.1499938964844,0.6819126605987549,-8100.1181640625,304.1997375488281,0.8609580397605896,0.6764349937438965,0.4784338772296905,293.21661376953125,297.1499938964844,293.1499938964844,0.8652990460395813,-13159.15234375,304.2132568359375,0.9166274070739746,0.8142633438110352,0.7764971256256104,293.2157287597656,297.1499938964844,293.1499938964844,0.0860528275370597,-10208.8330078125,304.1625366210937,0.4864358901977539,0.1228652969002723,0.6045911908149719,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3103942871094,290.1929626464844,1.0,0.6965581178665161,0.4751789569854736,0.4751789569854736,1.0,1.0,-3.2137129306793213,1.1462044715881348,2.0675084590911865,0.4203066527843475,0.0,0.0,1.0,339.7784423828125,309.0,163.21998596191406,-35880.625,3752.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872657060623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856359636411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.299629271030426,-5490.2470703125,304.1993103027344,0.7054013609886169,0.3522342443466186,0.3269789516925812,293.3890991210937,297.1499938964844,293.1499938964844,0.456011027097702,-8018.15625,304.2185974121094,0.7840797305107117,0.4929440319538116,0.4768688678741455,293.2046813964844,297.1499938964844,293.1499938964844,0.6714577674865723,-8004.2431640625,304.2005615234375,0.8653296828269958,0.674271821975708,0.4766591191291809,293.2216491699219,297.1499938964844,293.1499938964844,0.8518818616867065,-13003.53515625,304.2145080566406,0.922035813331604,0.8115552067756653,0.7735950350761414,293.21563720703125,297.1499938964844,293.1499938964844,0.0835593938827514,-9969.22265625,304.1625061035156,0.4870570600032806,0.1212164536118507,0.5953056812286377,290.3035888671875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3143005371094,290.3078308105469,1.0,0.6871597766876221,0.4774918556213379,0.4774918556213379,1.0,1.0,-3.1813957691192627,1.1384639739990234,2.0429320335388184,0.4195370972156524,0.0,0.0,1.0,328.25360107421875,297.0,160.56350708007812,-35883.87109375,3614.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455017089844,311.8636169433594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762394785881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892716723494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.299629271030426,-5490.2470703125,304.1993103027344,0.7054013609886169,0.3522342443466186,0.3269789516925812,293.3890991210937,297.1499938964844,293.1499938964844,0.456011027097702,-8018.15625,304.2185974121094,0.7840797305107117,0.4929440319538116,0.4768688678741455,293.2046813964844,297.1499938964844,293.1499938964844,0.6714577674865723,-8004.2431640625,304.2005615234375,0.8653296828269958,0.674271821975708,0.4766591191291809,293.2216491699219,297.1499938964844,293.1499938964844,0.8518818616867065,-13003.53515625,304.2145080566406,0.922035813331604,0.8115552067756653,0.7735950350761414,293.21563720703125,297.1499938964844,293.1499938964844,0.0835593938827514,-9969.22265625,304.1625061035156,0.4870570600032806,0.1212164536118507,0.5953056812286377,290.3035888671875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3143005371094,290.3078308105469,1.0,0.6871597766876221,0.4774918556213379,0.4774918556213379,1.0,1.0,-3.1813957691192627,1.1384639739990234,2.0429320335388184,0.4195370972156524,0.0,0.0,1.0,328.25360107421875,297.0,160.56350708007812,-35883.87109375,3614.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455017089844,311.8636169433594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762394785881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892716723494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899900078773498,-5349.3955078125,304.1989440917969,0.7061178088188171,0.3464636206626892,0.32143035531044,293.3961181640625,297.1499938964844,293.1499938964844,0.4420162141323089,-7824.62744140625,304.21905517578125,0.7852530479431152,0.4854655563831329,0.4694733917713165,293.2087707519531,297.1499938964844,293.1499938964844,0.6606348752975464,-7904.26953125,304.2017517089844,0.8700271248817444,0.6720573306083679,0.4748473167419433,293.226318359375,297.1499938964844,293.1499938964844,0.8380036354064941,-12841.3681640625,304.2161560058594,0.9278577566146852,0.8087893128395081,0.770637571811676,293.2155456542969,297.1499938964844,293.1499938964844,0.081033170223236,-9726.9677734375,304.1625671386719,0.4878089427947998,0.1195744350552558,0.5860138535499573,290.4256286621094,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177795410156,290.4303283691406,1.0,0.6775920391082764,0.479812353849411,0.479812353849411,1.0,1.0,-3.148926258087158,1.1305289268493652,2.018397331237793,0.4186100959777832,0.0,0.0,1.0,316.6073608398437,285.0,168.6129913330078,-35923.76953125,3478.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016052246094,312.11456298828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755762577056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885986171662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899900078773498,-5349.3955078125,304.1989440917969,0.7061178088188171,0.3464636206626892,0.32143035531044,293.3961181640625,297.1499938964844,293.1499938964844,0.4420162141323089,-7824.62744140625,304.21905517578125,0.7852530479431152,0.4854655563831329,0.4694733917713165,293.2087707519531,297.1499938964844,293.1499938964844,0.6606348752975464,-7904.26953125,304.2017517089844,0.8700271248817444,0.6720573306083679,0.4748473167419433,293.226318359375,297.1499938964844,293.1499938964844,0.8380036354064941,-12841.3681640625,304.2161560058594,0.9278577566146852,0.8087893128395081,0.770637571811676,293.2155456542969,297.1499938964844,293.1499938964844,0.081033170223236,-9726.9677734375,304.1625671386719,0.4878089427947998,0.1195744350552558,0.5860138535499573,290.4256286621094,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177795410156,290.4303283691406,1.0,0.6775920391082764,0.479812353849411,0.479812353849411,1.0,1.0,-3.148926258087158,1.1305289268493652,2.018397331237793,0.4186100959777832,0.0,0.0,1.0,316.6073608398437,285.0,168.6129913330078,-35923.76953125,3478.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016052246094,312.11456298828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755762577056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885986171662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806127667427063,-5211.33544921875,304.1982421875,0.7070410251617432,0.3407502770423889,0.3159289062023163,293.4026184082031,297.1499938964844,293.1499938964844,0.4282176494598388,-7632.453125,304.2190246582031,0.7865818738937378,0.4779113233089447,0.4620014131069183,293.2126159667969,297.1499938964844,293.1499938964844,0.6498675346374512,-7804.57421875,304.2024230957031,0.8750466108322144,0.6697885394096375,0.4729938805103302,293.2307434082031,297.1499938964844,293.1499938964844,0.8241809010505676,-12679.5625,304.21710205078125,0.9340327978134156,0.8059611320495605,0.7676159143447876,293.21539306640625,297.1499938964844,293.1499938964844,0.0785381197929382,-9488.9365234375,304.1625366210937,0.4886981546878814,0.1179449185729026,0.576759934425354,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3209228515625,290.5511779785156,1.0,0.6678820848464966,0.4821374118328094,0.4821374118328094,1.0,1.0,-3.1163408756256104,1.1224066019058228,1.993934273719788,0.4175246059894562,0.0,0.0,1.0,304.8997802734375,273.0,168.00189208984375,-35929.34765625,3343.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.027587890625,312.3397827148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742409348487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872433681972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806127667427063,-5211.33544921875,304.1982421875,0.7070410251617432,0.3407502770423889,0.3159289062023163,293.4026184082031,297.1499938964844,293.1499938964844,0.4282176494598388,-7632.453125,304.2190246582031,0.7865818738937378,0.4779113233089447,0.4620014131069183,293.2126159667969,297.1499938964844,293.1499938964844,0.6498675346374512,-7804.57421875,304.2024230957031,0.8750466108322144,0.6697885394096375,0.4729938805103302,293.2307434082031,297.1499938964844,293.1499938964844,0.8241809010505676,-12679.5625,304.21710205078125,0.9340327978134156,0.8059611320495605,0.7676159143447876,293.21539306640625,297.1499938964844,293.1499938964844,0.0785381197929382,-9488.9365234375,304.1625366210937,0.4886981546878814,0.1179449185729026,0.576759934425354,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3209228515625,290.5511779785156,1.0,0.6678820848464966,0.4821374118328094,0.4821374118328094,1.0,1.0,-3.1163408756256104,1.1224066019058228,1.993934273719788,0.4175246059894562,0.0,0.0,1.0,304.8997802734375,273.0,168.00189208984375,-35929.34765625,3343.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.027587890625,312.3397827148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742409348487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872433681972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760588526725769,-5143.9287109375,304.19775390625,0.7075843214988708,0.3379164040088653,0.3131974339485168,293.4056701660156,297.1499938964844,293.1499938964844,0.4214511215686798,-7537.72998046875,304.2187805175781,0.7873084545135498,0.4741078913211822,0.4582390487194061,293.21441650390625,297.1499938964844,293.1499938964844,0.6445952653884888,-7755.71044921875,304.2024841308594,0.8776848912239075,0.668639600276947,0.4720554649829864,293.2328186035156,297.1499938964844,293.1499938964844,0.8174040913581848,-12600.203125,304.2172241210937,0.9372433423995972,0.8045307993888855,0.7660873532295227,293.2153015136719,297.1499938964844,293.1499938964844,0.0773126482963562,-9372.6171875,304.1624755859375,0.4891978800296783,0.1171357035636901,0.5721530318260193,290.60516357421875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.3223571777344,290.609619140625,1.0,0.6629788875579834,0.4832998216152191,0.4832998216152191,1.0,1.0,-3.10002875328064,1.1182812452316284,1.9817476272583008,0.4169231355190277,0.0,0.0,1.0,299.03131103515625,273.0,165.6304931640625,-35920.61328125,3277.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1301574707031,312.4434814453125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781473636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891207891982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.271496444940567,-5076.0341796875,304.1973876953125,0.7081823348999023,0.3350964188575744,0.3104780614376068,293.4086303710937,297.1499938964844,293.1499938964844,0.4146309494972229,-7441.7275390625,304.2186889648437,0.7880776524543762,0.4702877104282379,0.4544605910778045,293.2161560058594,297.1499938964844,293.1499938964844,0.6391891241073608,-7705.32421875,304.2027893066406,0.8804114460945129,0.6674807667732239,0.4711107015609741,293.2348022460937,297.1499938964844,293.1499938964844,0.81046462059021,-12518.4384765625,304.2176208496094,0.9405285120010376,0.8030912280082703,0.764549970626831,293.2151794433594,297.1499938964844,293.1499938964844,0.0760731399059295,-9255.1640625,304.1624755859375,0.4897350668907165,0.1163296625018119,0.5675601363182068,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.32373046875,290.67138671875,1.0,0.6580463647842407,0.48446124792099,0.48446124792099,1.0,1.0,-3.0837109088897705,1.1141144037246704,1.9695965051651,0.4162825644016266,0.0,0.0,1.0,293.1591186523437,261.0,169.70970153808594,-35938.015625,3211.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26092529296875,312.572021484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777085542678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890762603376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624742984771728,-4940.8779296875,304.1966247558594,0.7095423340797424,0.3294979929924011,0.3050758242607116,293.4142761230469,297.1499938964844,293.1499938964844,0.401015967130661,-7248.796875,304.2184753417969,0.7897482514381409,0.4625909626483917,0.4468498229980469,293.21954345703125,297.1499938964844,293.1499938964844,0.6282299160957336,-7602.74560546875,304.20343017578125,0.886135458946228,0.6651226282119751,0.4691938757896423,293.23858642578125,297.1499938964844,293.1499938964844,0.7964107990264893,-12352.1279296875,304.2184753417969,0.9472981691360474,0.8001749515533447,0.761441171169281,293.2149353027344,297.1499938964844,293.1499938964844,0.0735881254076957,-9020.7646484375,304.1624450683594,0.4909261763095855,0.1147263273596763,0.5584118962287903,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262634277344,290.79742431640625,1.0,0.6480900049209595,0.4867789149284363,0.4867789149284363,1.0,1.0,-3.0510265827178955,1.1056407690048218,1.9453858137130733,0.4148760139942169,0.0,0.0,1.0,281.4089660644531,249.0,173.31788635253906,-35946.85546875,3080.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5000305175781,312.8099365234375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763003945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893334888853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624742984771728,-4940.8779296875,304.1966247558594,0.7095423340797424,0.3294979929924011,0.3050758242607116,293.4142761230469,297.1499938964844,293.1499938964844,0.401015967130661,-7248.796875,304.2184753417969,0.7897482514381409,0.4625909626483917,0.4468498229980469,293.21954345703125,297.1499938964844,293.1499938964844,0.6282299160957336,-7602.74560546875,304.20343017578125,0.886135458946228,0.6651226282119751,0.4691938757896423,293.23858642578125,297.1499938964844,293.1499938964844,0.7964107990264893,-12352.1279296875,304.2184753417969,0.9472981691360474,0.8001749515533447,0.761441171169281,293.2149353027344,297.1499938964844,293.1499938964844,0.0735881254076957,-9020.7646484375,304.1624450683594,0.4909261763095855,0.1147263273596763,0.5584118962287903,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262634277344,290.79742431640625,1.0,0.6480900049209595,0.4867789149284363,0.4867789149284363,1.0,1.0,-3.0510265827178955,1.1056407690048218,1.9453858137130733,0.4148760139942169,0.0,0.0,1.0,281.4089660644531,249.0,173.31788635253906,-35946.85546875,3080.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5000305175781,312.8099365234375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763003945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893334888853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2537990212440491,-4809.953125,304.1955261230469,0.7111276388168335,0.3239597976207733,0.2997247874736786,293.4195556640625,297.1499938964844,293.1499938964844,0.3877614438533783,-7059.5712890625,304.2177124023437,0.7916170358657837,0.4548269808292389,0.4391718804836273,293.22265625,297.1499938964844,293.1499938964844,0.6175712943077087,-7502.78857421875,304.203369140625,0.8922502398490906,0.6627283096313477,0.4672479629516601,293.2420349121094,297.1499938964844,293.1499938964844,0.7827352285385132,-12190.0810546875,304.2184143066406,0.9543070793151855,0.7972270250320435,0.7582971453666687,293.2146911621094,297.1499938964844,293.1499938964844,0.0711558908224105,-8793.3310546875,304.162353515625,0.492287814617157,0.1131352484226226,0.549314022064209,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3284912109375,290.9183044433594,1.0,0.6380133032798767,0.4890836775302887,0.4890836775302887,1.0,1.0,-3.018307447433472,1.0969833135604858,1.921324253082276,0.4132978022098541,0.0,0.0,1.0,269.6553039550781,237.0,169.39549255371094,-35923.87109375,2953.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099304199219,313.0227966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790864944458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921610424295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2537990212440491,-4809.953125,304.1955261230469,0.7111276388168335,0.3239597976207733,0.2997247874736786,293.4195556640625,297.1499938964844,293.1499938964844,0.3877614438533783,-7059.5712890625,304.2177124023437,0.7916170358657837,0.4548269808292389,0.4391718804836273,293.22265625,297.1499938964844,293.1499938964844,0.6175712943077087,-7502.78857421875,304.203369140625,0.8922502398490906,0.6627283096313477,0.4672479629516601,293.2420349121094,297.1499938964844,293.1499938964844,0.7827352285385132,-12190.0810546875,304.2184143066406,0.9543070793151855,0.7972270250320435,0.7582971453666687,293.2146911621094,297.1499938964844,293.1499938964844,0.0711558908224105,-8793.3310546875,304.162353515625,0.492287814617157,0.1131352484226226,0.549314022064209,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3284912109375,290.9183044433594,1.0,0.6380133032798767,0.4890836775302887,0.4890836775302887,1.0,1.0,-3.018307447433472,1.0969833135604858,1.921324253082276,0.4132978022098541,0.0,0.0,1.0,269.6553039550781,237.0,169.39549255371094,-35923.87109375,2953.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7099304199219,313.0227966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790864944458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921610424295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452191561460495,-4679.19873046875,304.1946716308594,0.7129563689231873,0.3184813857078552,0.2944265305995941,293.4244689941406,297.1499938964844,293.1499938964844,0.3745027780532837,-6868.35009765625,304.2172546386719,0.7937127947807312,0.4469978511333465,0.4314314723014831,293.2255554199219,297.1499938964844,293.1499938964844,0.6066613793373108,-7399.62451171875,304.20379638671875,0.8987909555435181,0.6602981090545654,0.465278685092926,293.2452392578125,297.1499938964844,293.1499938964844,0.7687645554542542,-12023.048828125,304.21893310546875,0.961515724658966,0.7942454218864441,0.755124568939209,293.2143859863281,297.1499938964844,293.1499938964844,0.0686995536088943,-8565.1953125,304.1623229980469,0.4938418567180633,0.1115568056702613,0.5402698516845703,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3305053710937,291.0461120605469,1.0,0.6278166174888611,0.49136883020401,0.49136883020401,1.0,1.0,-2.9855802059173584,1.088142991065979,1.89743721485138,0.4115455150604248,0.0,0.0,1.0,257.9037780761719,225.0,176.46852111816406,-35936.1171875,2827.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617614746094,313.2730712890625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776566386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907099254429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452191561460495,-4679.19873046875,304.1946716308594,0.7129563689231873,0.3184813857078552,0.2944265305995941,293.4244689941406,297.1499938964844,293.1499938964844,0.3745027780532837,-6868.35009765625,304.2172546386719,0.7937127947807312,0.4469978511333465,0.4314314723014831,293.2255554199219,297.1499938964844,293.1499938964844,0.6066613793373108,-7399.62451171875,304.20379638671875,0.8987909555435181,0.6602981090545654,0.465278685092926,293.2452392578125,297.1499938964844,293.1499938964844,0.7687645554542542,-12023.048828125,304.21893310546875,0.961515724658966,0.7942454218864441,0.755124568939209,293.2143859863281,297.1499938964844,293.1499938964844,0.0686995536088943,-8565.1953125,304.1623229980469,0.4938418567180633,0.1115568056702613,0.5402698516845703,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3305053710937,291.0461120605469,1.0,0.6278166174888611,0.49136883020401,0.49136883020401,1.0,1.0,-2.9855802059173584,1.088142991065979,1.89743721485138,0.4115455150604248,0.0,0.0,1.0,257.9037780761719,225.0,176.46852111816406,-35936.1171875,2827.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617614746094,313.2730712890625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776566386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907099254429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3682861328125,297.1499938964844,293.1499938964844,0.2369009107351303,-4551.396484375,304.1936340332031,0.7150497436523438,0.3130653798580169,0.2891819477081299,293.4291076660156,297.1499938964844,293.1499938964844,0.3614932894706726,-6679.1259765625,304.2165222167969,0.7960644960403442,0.4391038119792938,0.4236269295215606,293.2283020019531,297.1499938964844,293.1499938964844,0.595873236656189,-7297.22412109375,304.2038269042969,0.905846893787384,0.6578292846679688,0.463280439376831,293.24822998046875,297.1499938964844,293.1499938964844,0.7549504637718201,-11857.2783203125,304.2189636230469,0.9688715934753418,0.7912250757217407,0.7519124746322632,293.21405029296875,297.1499938964844,293.1499938964844,0.066269963979721,-8341.6435546875,304.1622619628906,0.4956144392490387,0.1099910885095596,0.5312809944152832,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33233642578125,291.17205810546875,1.0,0.6174944043159485,0.4936279058456421,0.4936279058456421,1.0,1.0,-2.952826023101806,1.0791043043136597,1.873721718788147,0.4096087217330932,0.0,0.0,0.9959586262702942,246.1586303710937,213.0,175.2213897705078,-35914.17578125,2704.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.287109375,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705331802368,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885955321602,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3682861328125,297.1499938964844,293.1499938964844,0.2369009107351303,-4551.396484375,304.1936340332031,0.7150497436523438,0.3130653798580169,0.2891819477081299,293.4291076660156,297.1499938964844,293.1499938964844,0.3614932894706726,-6679.1259765625,304.2165222167969,0.7960644960403442,0.4391038119792938,0.4236269295215606,293.2283020019531,297.1499938964844,293.1499938964844,0.595873236656189,-7297.22412109375,304.2038269042969,0.905846893787384,0.6578292846679688,0.463280439376831,293.24822998046875,297.1499938964844,293.1499938964844,0.7549504637718201,-11857.2783203125,304.2189636230469,0.9688715934753418,0.7912250757217407,0.7519124746322632,293.21405029296875,297.1499938964844,293.1499938964844,0.066269963979721,-8341.6435546875,304.1622619628906,0.4956144392490387,0.1099910885095596,0.5312809944152832,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33233642578125,291.17205810546875,1.0,0.6174944043159485,0.4936279058456421,0.4936279058456421,1.0,1.0,-2.952826023101806,1.0791043043136597,1.873721718788147,0.4096087217330932,0.0,0.0,0.9959586262702942,246.1586303710937,213.0,175.2213897705078,-35914.17578125,2704.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.287109375,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705331802368,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885955321602,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328871190547943,-4489.39794921875,304.1929931640625,0.7162060141563416,0.3103820383548736,0.2865809798240661,293.4313049316406,297.1499938964844,293.1499938964844,0.3551580309867859,-6586.45361328125,304.2159423828125,0.7973509430885315,0.435135930776596,0.419703722000122,293.22955322265625,297.1499938964844,293.1499938964844,0.5906502604484558,-7247.59326171875,304.2035217285156,0.9097470045089722,0.6565866470336914,0.4622743427753448,293.2496337890625,297.1499938964844,293.1499938964844,0.7482574582099915,-11776.908203125,304.21856689453125,0.9725929498672484,0.7897078394889832,0.7502977252006531,293.2138977050781,297.1499938964844,293.1499938964844,0.0650798007845878,-8233.0390625,304.1622009277344,0.4965933561325073,0.1092130094766616,0.5268067717552185,291.2272644042969,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3331298828125,291.2320556640625,1.0,0.6122862100601196,0.4947449862957001,0.4947449862957001,1.0,1.0,-2.936455249786377,1.0745136737823486,1.8619414567947388,0.408571183681488,0.0,0.0,0.984756886959076,240.2883453369141,213.0,171.26995849609375,-35886.390625,2643.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843322753906,313.5986633300781,278.1499938964844,0.0,18000.0,318.5899963378906,32797.75390625,36000.0,0.0,0.0,0.8791127800941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482482910156,1.8305102586746216,-2.7764084734371863e-05,0.0,0.0008921877015382,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
