time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2288989722728729,-4427.484375,304.19244384765625,0.7174420952796936,0.3077158033847809,0.2839948236942291,293.4334411621094,297.1499938964844,293.1499938964844,0.3488304018974304,-6493.3896484375,304.2154541015625,0.7987196445465088,0.4311545789241791,0.4157671630382538,293.23077392578125,297.1499938964844,293.1499938964844,0.5853772163391113,-7197.24951171875,304.2033996582031,0.9139197468757628,0.6553391814231873,0.4612650275230407,293.2509460449219,297.1499938964844,293.1499938964844,0.7415077090263367,-11695.43359375,304.2183837890625,0.9763362407684326,0.7881865501403809,0.7486794590950012,293.2137145996094,297.1499938964844,293.1499938964844,0.0638835728168487,-8124.30517578125,304.16217041015625,0.4976414144039154,0.1084382683038711,0.5223469138145447,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3339233398437,291.2940673828125,1.0,0.6070460677146912,0.4958522915840149,0.4958522915840149,1.0,1.0,-2.920095443725586,1.0698765516281128,1.8502188920974727,0.407487541437149,0.0,0.0,0.9693647027015686,234.4188995361328,201.0,172.98220825195312,-35880.140625,2583.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41473388671875,313.724609375,278.1499938964844,0.0,18000.0,318.5899963378906,33348.8359375,36000.0,0.0,0.0,0.8782886862754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283953666687007,1.8284231424331665,-2.7842335839523003e-05,0.0,0.0008913513156585,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2210958749055862,-4305.58447265625,304.1912841796875,0.7201711535453796,0.3024332821369171,0.2788666486740112,293.4375,297.1499938964844,293.1499938964844,0.3363445699214935,-6308.50341796875,304.2144470214844,0.8017244935035706,0.4231501221656799,0.4078536629676819,293.23309326171875,297.1499938964844,293.1499938964844,0.5749024748802185,-7096.87158203125,304.2030334472656,0.9230154156684875,0.6528224945068359,0.4592315554618835,293.2534484863281,297.1499938964844,293.1499938964844,0.7281039953231812,-11533.015625,304.2178955078125,0.983851194381714,0.7851209044456482,0.745422899723053,293.2133483886719,297.1499938964844,293.1499938964844,0.0615045391023159,-7909.650390625,304.1620788574219,0.4999660849571228,0.1068984568119049,0.5134698152542114,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3353271484375,291.4170837402344,1.0,0.5964670181274414,0.4980344772338867,0.4980344772338867,1.0,1.0,-2.8873910903930664,1.0604526996612549,1.826938271522522,0.4051772058010101,0.0,0.0,0.9260621666908264,222.6875915527344,189.0,170.65260314941406,-35830.01953125,2465.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.37890625,36000.0,0.0,0.0,0.8760339617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207522630691528,1.8207803964614868,-2.8126749384682626e-05,0.0,0.0008890631143003,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2210958749055862,-4305.58447265625,304.1912841796875,0.7201711535453796,0.3024332821369171,0.2788666486740112,293.4375,297.1499938964844,293.1499938964844,0.3363445699214935,-6308.50341796875,304.2144470214844,0.8017244935035706,0.4231501221656799,0.4078536629676819,293.23309326171875,297.1499938964844,293.1499938964844,0.5749024748802185,-7096.87158203125,304.2030334472656,0.9230154156684875,0.6528224945068359,0.4592315554618835,293.2534484863281,297.1499938964844,293.1499938964844,0.7281039953231812,-11533.015625,304.2178955078125,0.983851194381714,0.7851209044456482,0.745422899723053,293.2133483886719,297.1499938964844,293.1499938964844,0.0615045391023159,-7909.650390625,304.1620788574219,0.4999660849571228,0.1068984568119049,0.5134698152542114,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3353271484375,291.4170837402344,1.0,0.5964670181274414,0.4980344772338867,0.4980344772338867,1.0,1.0,-2.8873910903930664,1.0604526996612549,1.826938271522522,0.4051772058010101,0.0,0.0,0.9260621666908264,222.6875915527344,189.0,170.65260314941406,-35830.01953125,2465.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.37890625,36000.0,0.0,0.0,0.8760339617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207522630691528,1.8207803964614868,-2.8126749384682626e-05,0.0,0.0008890631143003,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145315557718277,-4203.3701171875,304.1883544921875,0.7232979536056519,0.2972296774387359,0.2738029956817627,293.4412536621094,297.1499938964844,293.1499938964844,0.3256091177463531,-6149.89404296875,304.2106628417969,0.8051480054855347,0.4151070713996887,0.3998947441577911,293.2350158691406,297.1499938964844,293.1499938964844,0.5671023726463318,-7024.171875,304.19805908203125,0.9330300092697144,0.6503286361694336,0.4571976959705353,293.2555236816406,297.1499938964844,293.1499938964844,0.7179945111274719,-11414.533203125,304.2117614746094,0.9913687705993652,0.7820783853530884,0.742163360118866,293.21295166015625,297.1499938964844,293.1499938964844,0.0594750493764877,-7730.81201171875,304.161376953125,0.5026471614837646,0.105371743440628,0.5046460032463074,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33648681640625,291.48419189453125,1.0,0.5857546925544739,0.500163197517395,0.500163197517395,1.0,1.0,-2.85477066040039,1.0508437156677246,1.803926944732666,0.4026753306388855,0.0,0.0,0.8753569722175598,210.9590759277344,177.0,100.53154754638672,-35475.94921875,2350.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.0546875,36000.0,0.0,0.0,0.8678166270256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576349973678589,1.757662057876587,-2.7097998099634424e-05,0.0,0.0008807235863059,0.0,0.0,628.9832153320312,0.0,0.0,0.0,0.969957947731018,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145315557718277,-4203.3701171875,304.1883544921875,0.7232979536056519,0.2972296774387359,0.2738029956817627,293.4412536621094,297.1499938964844,293.1499938964844,0.3256091177463531,-6149.89404296875,304.2106628417969,0.8051480054855347,0.4151070713996887,0.3998947441577911,293.2350158691406,297.1499938964844,293.1499938964844,0.5671023726463318,-7024.171875,304.19805908203125,0.9330300092697144,0.6503286361694336,0.4571976959705353,293.2555236816406,297.1499938964844,293.1499938964844,0.7179945111274719,-11414.533203125,304.2117614746094,0.9913687705993652,0.7820783853530884,0.742163360118866,293.21295166015625,297.1499938964844,293.1499938964844,0.0594750493764877,-7730.81201171875,304.161376953125,0.5026471614837646,0.105371743440628,0.5046460032463074,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33648681640625,291.48419189453125,1.0,0.5857546925544739,0.500163197517395,0.500163197517395,1.0,1.0,-2.85477066040039,1.0508437156677246,1.803926944732666,0.4026753306388855,0.0,0.0,0.8753569722175598,210.9590759277344,177.0,100.53154754638672,-35475.94921875,2350.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.0546875,36000.0,0.0,0.0,0.8678166270256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576349973678589,1.757662057876587,-2.7097998099634424e-05,0.0,0.0008807235863059,0.0,0.0,628.9832153320312,0.0,0.0,0.0,0.969957947731018,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098573893308639,-4131.98486328125,304.183349609375,0.7270714640617371,0.2922793626785278,0.2689045667648315,293.4437561035156,297.1499938964844,293.1499938964844,0.3175989091396332,-6033.30908203125,304.20379638671875,0.8092071413993835,0.407218188047409,0.3920103311538696,293.2353210449219,297.1499938964844,293.1499938964844,0.5638732314109802,-6998.30615234375,304.1873779296875,0.9440768361091614,0.6481053829193115,0.455296903848648,293.2557983398437,297.1499938964844,293.1499938964844,0.7133006453514099,-11366.9873046875,304.1990051269531,0.9988982081413268,0.7793458700180054,0.7388365864753723,293.2117004394531,297.1499938964844,293.1499938964844,0.0580704100430011,-7612.4921875,304.159912109375,0.5060046315193176,0.1040311157703399,0.4963250160217285,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.33642578125,291.4662475585937,1.0,0.5749524831771851,0.5022284984588623,0.5022284984588623,1.0,1.0,-2.823120355606079,1.0414013862609863,1.7817188501358032,0.4001509845256805,0.0,0.0,0.8335151076316833,199.1417236328125,165.0,8.083510398864746,-34916.0546875,2238.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334289550781,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.61328125,36000.0,0.0,0.0,0.8608851432800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6566075086593628,1.6566325426101685,-2.5063454813789576e-05,0.0,0.0008736889576539,0.0,0.0,541.519287109375,0.0,0.0,0.0,0.9225766062736512,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098573893308639,-4131.98486328125,304.183349609375,0.7270714640617371,0.2922793626785278,0.2689045667648315,293.4437561035156,297.1499938964844,293.1499938964844,0.3175989091396332,-6033.30908203125,304.20379638671875,0.8092071413993835,0.407218188047409,0.3920103311538696,293.2353210449219,297.1499938964844,293.1499938964844,0.5638732314109802,-6998.30615234375,304.1873779296875,0.9440768361091614,0.6481053829193115,0.455296903848648,293.2557983398437,297.1499938964844,293.1499938964844,0.7133006453514099,-11366.9873046875,304.1990051269531,0.9988982081413268,0.7793458700180054,0.7388365864753723,293.2117004394531,297.1499938964844,293.1499938964844,0.0580704100430011,-7612.4921875,304.159912109375,0.5060046315193176,0.1040311157703399,0.4963250160217285,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.33642578125,291.4662475585937,1.0,0.5749524831771851,0.5022284984588623,0.5022284984588623,1.0,1.0,-2.823120355606079,1.0414013862609863,1.7817188501358032,0.4001509845256805,0.0,0.0,0.8335151076316833,199.1417236328125,165.0,8.083510398864746,-34916.0546875,2238.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334289550781,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.61328125,36000.0,0.0,0.0,0.8608851432800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6566075086593628,1.6566325426101685,-2.5063454813789576e-05,0.0,0.0008736889576539,0.0,0.0,541.519287109375,0.0,0.0,0.0,0.9225766062736512,4.0,0.0,1.0
550980,293.3588562011719,297.1499938964844,293.1499938964844,0.2056788504123687,-4067.80126953125,304.1792297363281,0.7298609018325806,0.2876270413398742,0.2643797695636749,293.4448547363281,297.1499938964844,293.1499938964844,0.3101597130298614,-5923.98681640625,304.1983337402344,0.8118379712104797,0.3995532393455505,0.3844431042671203,293.23443603515625,297.1499938964844,293.1499938964844,0.5615534782409668,-6980.04345703125,304.17889404296875,0.953149676322937,0.6461285948753357,0.4536679089069366,293.24371337890625,297.1499938964844,293.1499938964844,0.6944898962974548,-11121.0869140625,304.2146301269531,0.9990000128746032,0.7790618538856506,0.7208185195922852,293.2090148925781,297.1499938964844,293.1499938964844,0.0570119097828865,-7524.44580078125,304.15838623046875,0.5090610980987549,0.1030062362551689,0.4898406565189361,291.4465026855469,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337707519531,291.44561767578125,1.0,0.5632496476173401,0.5045799612998962,0.5045799612998962,1.0,1.0,-2.777098655700684,1.0263080596923828,1.7507907152175903,0.3953383862972259,0.0,0.0,0.795639157295227,189.0451202392578,168.0,-15.589913368225098,-34272.8046875,2113.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.37384033203125,278.1499938964844,0.0,18000.0,318.1099853515625,37184.73828125,36000.0,0.0,0.0,0.851427435874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517438650131226,1.5517669916152954,-2.3031316231936216e-05,0.0,0.0008640906307846,0.0,0.0,459.6912231445313,0.0,0.0,0.0,0.8737135529518127,4.0,0.0,1.0
551040,293.3588562011719,297.1499938964844,293.1499938964844,0.2056788504123687,-4067.80126953125,304.1792297363281,0.7298609018325806,0.2876270413398742,0.2643797695636749,293.4448547363281,297.1499938964844,293.1499938964844,0.3101597130298614,-5923.98681640625,304.1983337402344,0.8118379712104797,0.3995532393455505,0.3844431042671203,293.23443603515625,297.1499938964844,293.1499938964844,0.5615534782409668,-6980.04345703125,304.17889404296875,0.953149676322937,0.6461285948753357,0.4536679089069366,293.24371337890625,297.1499938964844,293.1499938964844,0.6944898962974548,-11121.0869140625,304.2146301269531,0.9990000128746032,0.7790618538856506,0.7208185195922852,293.2090148925781,297.1499938964844,293.1499938964844,0.0570119097828865,-7524.44580078125,304.15838623046875,0.5090610980987549,0.1030062362551689,0.4898406565189361,291.4465026855469,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337707519531,291.44561767578125,1.0,0.5632496476173401,0.5045799612998962,0.5045799612998962,1.0,1.0,-2.777098655700684,1.0263080596923828,1.7507907152175903,0.3953383862972259,0.0,0.0,0.795639157295227,189.0451202392578,168.0,-15.589913368225098,-34272.8046875,2113.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.37384033203125,278.1499938964844,0.0,18000.0,318.1099853515625,37184.73828125,36000.0,0.0,0.0,0.851427435874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517438650131226,1.5517669916152954,-2.3031316231936216e-05,0.0,0.0008640906307846,0.0,0.0,459.6912231445313,0.0,0.0,0.0,0.8737135529518127,4.0,0.0,1.0
551100,293.3572082519531,297.1499938964844,293.1499938964844,0.2037488520145416,-4038.08935546875,304.17742919921875,0.7301517128944397,0.2853045165538788,0.2622137069702148,293.4454650878906,297.1499938964844,293.1499938964844,0.3066296875476837,-5871.84716796875,304.1959533691406,0.8117928504943848,0.3956968188285827,0.3807355463504791,293.23419189453125,297.1499938964844,293.1499938964844,0.5606852173805237,-6973.47265625,304.1752319335937,0.955843150615692,0.6451029777526855,0.4529016315937042,293.2313232421875,297.1499938964844,293.1499938964844,0.6872016787528992,-11028.75390625,304.21600341796875,0.9990000128746032,0.7803112864494324,0.7139889597892761,293.20770263671875,297.1499938964844,293.1499938964844,0.0566031895577907,-7490.9658203125,304.1575927734375,0.5098397135734558,0.102521151304245,0.4871849417686462,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.33172607421875,291.4318542480469,1.0,0.5591888427734375,0.5056770443916321,0.5056770443916321,1.0,1.0,-2.757808208465576,1.0201702117919922,1.737637996673584,0.3932608366012573,0.0,0.0,0.7779538035392761,185.7149658203125,168.0,-27.95068550109864,-33969.83203125,2066.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8937072753906,314.4742431640625,278.1499938964844,0.0,18000.0,317.6300048828125,37195.015625,36000.0,0.0,0.0,0.8408679962158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972305297851562,1.4972524642944336,-2.2024330974090844e-05,0.0,0.0008533741347491,0.0,0.0,420.83502197265625,0.0,0.0,0.0,0.848677933216095,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020527273416519,-4012.209716796875,304.175537109375,0.7297234535217285,0.2829837799072265,0.260073184967041,293.4461364746094,297.1499938964844,293.1499938964844,0.3034289479255676,-5824.7734375,304.19342041015625,0.8108741641044617,0.3918215334415436,0.3770359754562378,293.23406982421875,297.1499938964844,293.1499938964844,0.5604092478752136,-6972.85693359375,304.171142578125,0.9574133157730104,0.6440604329109192,0.452139288187027,293.2192687988281,297.1499938964844,293.1499938964844,0.6827987432479858,-10976.98828125,304.2119445800781,0.9990000128746032,0.7816488742828369,0.7095103859901428,293.2064208984375,297.1499938964844,293.1499938964844,0.0562923960387706,-7466.5380859375,304.15679931640625,0.510063648223877,0.1020383089780807,0.484696090221405,291.4095764160156,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3300476074219,291.4068908691406,1.0,0.5559073686599731,0.5067284107208252,0.5067284107208252,1.0,1.0,-2.7414958477020264,1.0151517391204834,1.7263439893722534,0.3917497396469116,0.0,0.0,0.7629983425140381,183.4172821044922,171.0,-48.21927261352539,-33670.046875,2029.0228271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1131896972656,314.5503234863281,278.1499938964844,0.0,18000.0,317.6300048828125,37125.05078125,36000.0,0.0,0.0,0.8339254856109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445803999900818,1.4458250999450684,-2.1089437723276205e-05,0.0,0.0008463283884339,0.0,0.0,386.1784973144531,0.0,0.0,0.0,0.8253402709960938,4.0,0.0,1.0
551220,293.3526916503906,297.1499938964844,293.1499938964844,0.1988489925861358,-3963.16748046875,304.1723937988281,0.7274748086929321,0.2783750593662262,0.2558797001838684,293.4475402832031,297.1499938964844,293.1499938964844,0.2972361147403717,-5733.09375,304.1893310546875,0.807253360748291,0.3840351104736328,0.3696658015251159,293.2339782714844,297.1499938964844,293.1499938964844,0.5603151917457581,-6975.373046875,304.164306640625,0.9584069848060608,0.6419519186019897,0.4506447911262512,293.2005310058594,297.1499938964844,293.1499938964844,0.6790881752967834,-10941.943359375,304.1973571777344,0.9990000128746032,0.7837088108062744,0.705093502998352,293.2041320800781,297.1499938964844,293.1499938964844,0.0557605288922786,-7425.51025390625,304.1554260253906,0.5094203948974609,0.1010737270116806,0.4800597429275512,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.327880859375,291.3532409667969,1.0,0.5512265563011169,0.5087175965309143,0.5087175965309143,1.0,1.0,-2.714916467666626,1.0073834657669067,1.7075330018997192,0.389686644077301,0.0,0.0,0.7392417192459106,180.7875061035156,174.0,-66.08238983154297,-33187.52734375,1974.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5379333496094,314.7117919921875,278.1499938964844,0.0,18000.0,317.6300048828125,36880.46484375,36000.0,0.0,0.0,0.8188790678977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607758283615112,1.3607953786849976,-1.958499524334912e-05,0.0,0.0008310581906698,0.0,0.0,333.1131591796875,0.0,0.0,0.0,0.787022590637207,4.0,0.0,1.0
551280,293.3526916503906,297.1499938964844,293.1499938964844,0.1988489925861358,-3963.16748046875,304.1723937988281,0.7274748086929321,0.2783750593662262,0.2558797001838684,293.4475402832031,297.1499938964844,293.1499938964844,0.2972361147403717,-5733.09375,304.1893310546875,0.807253360748291,0.3840351104736328,0.3696658015251159,293.2339782714844,297.1499938964844,293.1499938964844,0.5603151917457581,-6975.373046875,304.164306640625,0.9584069848060608,0.6419519186019897,0.4506447911262512,293.2005310058594,297.1499938964844,293.1499938964844,0.6790881752967834,-10941.943359375,304.1973571777344,0.9990000128746032,0.7837088108062744,0.705093502998352,293.2041320800781,297.1499938964844,293.1499938964844,0.0557605288922786,-7425.51025390625,304.1554260253906,0.5094203948974609,0.1010737270116806,0.4800597429275512,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.327880859375,291.3532409667969,1.0,0.5512265563011169,0.5087175965309143,0.5087175965309143,1.0,1.0,-2.714916467666626,1.0073834657669067,1.7075330018997192,0.389686644077301,0.0,0.0,0.7392417192459106,180.7875061035156,174.0,-66.08238983154297,-33187.52734375,1974.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5379333496094,314.7117919921875,278.1499938964844,0.0,18000.0,317.6300048828125,36880.46484375,36000.0,0.0,0.0,0.8188790678977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607758283615112,1.3607953786849976,-1.958499524334912e-05,0.0,0.0008310581906698,0.0,0.0,333.1131591796875,0.0,0.0,0.0,0.787022590637207,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956892758607864,-3914.320556640625,304.17022705078125,0.7238735556602478,0.2738147377967834,0.2517890036106109,293.4490051269531,297.1499938964844,293.1499938964844,0.2910034656524658,-5639.72802734375,304.1866455078125,0.8017612099647522,0.3762010931968689,0.3623135387897491,293.234130859375,297.1499938964844,293.1499938964844,0.5602479577064514,-6977.05419921875,304.1596984863281,0.9573217034339904,0.6397947072982788,0.4491662085056305,293.1918029785156,297.1499938964844,293.1499938964844,0.6801254153251648,-10968.5615234375,304.1798400878906,0.9990000128746032,0.7842175960540771,0.7050351500511169,293.2021789550781,297.1499938964844,293.1499938964844,0.0552548505365848,-7386.35205078125,304.15447998046875,0.507710874080658,0.100100576877594,0.4757101535797119,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3265075683594,291.303466796875,1.0,0.5483501553535461,0.5105795860290527,0.5105795860290527,1.0,1.0,-2.694087266921997,1.0017406940460205,1.692346453666687,0.3885051012039184,0.0,0.0,0.7218691110610962,180.0199432373047,177.0,-67.82061004638672,-32803.31640625,1938.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89215087890625,314.8459167480469,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981651425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961934804916382,1.296212077140808,-1.8491626178729348e-05,0.0,0.000810036144685,0.0,0.0,296.37713623046875,0.0,0.0,0.0,0.758285641670227,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956892758607864,-3914.320556640625,304.17022705078125,0.7238735556602478,0.2738147377967834,0.2517890036106109,293.4490051269531,297.1499938964844,293.1499938964844,0.2910034656524658,-5639.72802734375,304.1866455078125,0.8017612099647522,0.3762010931968689,0.3623135387897491,293.234130859375,297.1499938964844,293.1499938964844,0.5602479577064514,-6977.05419921875,304.1596984863281,0.9573217034339904,0.6397947072982788,0.4491662085056305,293.1918029785156,297.1499938964844,293.1499938964844,0.6801254153251648,-10968.5615234375,304.1798400878906,0.9990000128746032,0.7842175960540771,0.7050351500511169,293.2021789550781,297.1499938964844,293.1499938964844,0.0552548505365848,-7386.35205078125,304.15447998046875,0.507710874080658,0.100100576877594,0.4757101535797119,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3265075683594,291.303466796875,1.0,0.5483501553535461,0.5105795860290527,0.5105795860290527,1.0,1.0,-2.694087266921997,1.0017406940460205,1.692346453666687,0.3885051012039184,0.0,0.0,0.7218691110610962,180.0199432373047,177.0,-67.82061004638672,-32803.31640625,1938.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89215087890625,314.8459167480469,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981651425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961934804916382,1.296212077140808,-1.8491626178729348e-05,0.0,0.000810036144685,0.0,0.0,296.37713623046875,0.0,0.0,0.0,0.758285641670227,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926586478948593,-3867.25927734375,304.1685485839844,0.7193271517753601,0.2693083882331848,0.2477860450744629,293.45050048828125,297.1499938964844,293.1499938964844,0.2848533689975738,-5546.90966796875,304.1846923828125,0.7950313091278076,0.3683246970176697,0.3549618721008301,293.2344665527344,297.1499938964844,293.1499938964844,0.5604201555252075,-6980.5126953125,304.1562194824219,0.9548031687736512,0.6375954747200012,0.4476877152919769,293.1929016113281,297.1499938964844,293.1499938964844,0.6849384307861328,-11042.771484375,304.1618957519531,0.9990000128746032,0.7829538583755493,0.7079137563705444,293.2005920410156,297.1499938964844,293.1499938964844,0.0547798350453376,-7349.88818359375,304.1537780761719,0.5052744150161743,0.0991006642580032,0.4714666604995727,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3254089355469,291.25115966796875,1.0,0.5466837882995605,0.5123448371887207,0.5123448371887207,1.0,1.0,-2.677022695541382,0.9974619746208192,1.6795607805252075,0.38787442445755,0.0,0.0,0.7115758657455444,180.5005645751953,180.0,-70.61322021484375,-32455.703125,1914.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06451416015625,314.8754272460937,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810830473899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530900239944458,1.2531077861785889,-1.776940371200908e-05,0.0,0.0007926999824121,0.0,0.0,273.3157653808594,0.0,0.0,0.0,0.7393370270729065,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926586478948593,-3867.25927734375,304.1685485839844,0.7193271517753601,0.2693083882331848,0.2477860450744629,293.45050048828125,297.1499938964844,293.1499938964844,0.2848533689975738,-5546.90966796875,304.1846923828125,0.7950313091278076,0.3683246970176697,0.3549618721008301,293.2344665527344,297.1499938964844,293.1499938964844,0.5604201555252075,-6980.5126953125,304.1562194824219,0.9548031687736512,0.6375954747200012,0.4476877152919769,293.1929016113281,297.1499938964844,293.1499938964844,0.6849384307861328,-11042.771484375,304.1618957519531,0.9990000128746032,0.7829538583755493,0.7079137563705444,293.2005920410156,297.1499938964844,293.1499938964844,0.0547798350453376,-7349.88818359375,304.1537780761719,0.5052744150161743,0.0991006642580032,0.4714666604995727,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3254089355469,291.25115966796875,1.0,0.5466837882995605,0.5123448371887207,0.5123448371887207,1.0,1.0,-2.677022695541382,0.9974619746208192,1.6795607805252075,0.38787442445755,0.0,0.0,0.7115758657455444,180.5005645751953,180.0,-70.61322021484375,-32455.703125,1914.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06451416015625,314.8754272460937,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810830473899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530900239944458,1.2531077861785889,-1.776940371200908e-05,0.0,0.0007926999824121,0.0,0.0,273.3157653808594,0.0,0.0,0.0,0.7393370270729065,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895365118980407,-3818.2138671875,304.1675720214844,0.714064359664917,0.2648587822914123,0.2438610345125198,293.4519958496094,297.1499938964844,293.1499938964844,0.2784605324268341,-5449.32568359375,304.1838073730469,0.7874933481216431,0.360409140586853,0.3476011455059051,293.2349548339844,297.1499938964844,293.1499938964844,0.5602082014083862,-6979.3349609375,304.154541015625,0.9512975215911864,0.6353554725646973,0.4462039172649383,293.2023010253906,297.1499938964844,293.1499938964844,0.6918639540672302,-11141.4677734375,304.1464538574219,0.9990000128746032,0.7799810767173767,0.7127507328987122,293.1993713378906,297.1499938964844,293.1499938964844,0.0542409941554069,-7307.3623046875,304.1534118652344,0.5023600459098816,0.098067507147789,0.4672155082225799,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3247985839844,291.2089233398437,1.0,0.5458228588104248,0.5140502452850342,0.5140502452850342,1.0,1.0,-2.6623799800872803,0.9940556287765504,1.6683244705200195,0.3875942826271057,0.0,0.0,0.7063884735107422,181.8199157714844,183.0,-61.58147811889648,-32180.306640625,1898.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099609375,314.8445129394531,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649607062339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295187711715698,1.229536056518555,-1.737134334689472e-05,0.0,0.000776337867137,0.0,0.0,261.1243591308594,0.0,0.0,0.0,0.7289848923683167,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895365118980407,-3818.2138671875,304.1675720214844,0.714064359664917,0.2648587822914123,0.2438610345125198,293.4519958496094,297.1499938964844,293.1499938964844,0.2784605324268341,-5449.32568359375,304.1838073730469,0.7874933481216431,0.360409140586853,0.3476011455059051,293.2349548339844,297.1499938964844,293.1499938964844,0.5602082014083862,-6979.3349609375,304.154541015625,0.9512975215911864,0.6353554725646973,0.4462039172649383,293.2023010253906,297.1499938964844,293.1499938964844,0.6918639540672302,-11141.4677734375,304.1464538574219,0.9990000128746032,0.7799810767173767,0.7127507328987122,293.1993713378906,297.1499938964844,293.1499938964844,0.0542409941554069,-7307.3623046875,304.1534118652344,0.5023600459098816,0.098067507147789,0.4672155082225799,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3247985839844,291.2089233398437,1.0,0.5458228588104248,0.5140502452850342,0.5140502452850342,1.0,1.0,-2.6623799800872803,0.9940556287765504,1.6683244705200195,0.3875942826271057,0.0,0.0,0.7063884735107422,181.8199157714844,183.0,-61.58147811889648,-32180.306640625,1898.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099609375,314.8445129394531,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649607062339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295187711715698,1.229536056518555,-1.737134334689472e-05,0.0,0.000776337867137,0.0,0.0,261.1243591308594,0.0,0.0,0.0,0.7289848923683167,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879571974277496,-3793.24560546875,304.1672668457031,0.7111915946006775,0.2626565098762512,0.2419256120920181,293.4527282714844,297.1499938964844,293.1499938964844,0.2751968801021576,-5399.171875,304.18359375,0.7835213541984558,0.3564380705356598,0.3439151346683502,293.2352600097656,297.1499938964844,293.1499938964844,0.5599876046180725,-6977.42041015625,304.15411376953125,0.9492740035057068,0.6342203617095947,0.4454567730426788,293.20953369140625,297.1499938964844,293.1499938964844,0.6959323883056641,-11197.5869140625,304.13970947265625,0.9990000128746032,0.7778958082199097,0.7156854867935181,293.1988830566406,297.1499938964844,293.1499938964844,0.053952157497406,-7284.3037109375,304.1533203125,0.5007847547531128,0.0975407734513282,0.4650772511959076,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3248291015625,291.1904296875,1.0,0.5456065535545349,0.5148923397064209,0.5148923397064209,1.0,1.0,-2.655683755874634,0.9925819635391236,1.6631017923355105,0.3875492215156555,0.0,0.0,0.7054593563079834,182.7047882080078,183.0,-56.76408004760742,-32057.705078125,1892.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06573486328125,314.8032531738281,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2734375,36000.0,0.0,0.0,0.7526300549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234745025634766,1.2234917879104614,-1.7263182598981075e-05,0.0,0.0007638238021172,0.0,0.0,257.982177734375,0.0,0.0,0.0,0.7263383269309998,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864227652549743,-3768.99072265625,304.1669006347656,0.7081565856933594,0.2604707777500152,0.2400078624486923,293.4534606933594,297.1499938964844,293.1499938964844,0.2719716727733612,-5349.5283203125,304.183349609375,0.7794585824012756,0.3524600267410278,0.3402252495288849,293.2355651855469,297.1499938964844,293.1499938964844,0.5598493814468384,-6976.357421875,304.15362548828125,0.9471142292022704,0.6330780386924744,0.4447064399719238,293.2182006835937,297.1499938964844,293.1499938964844,0.7004969120025635,-11259.609375,304.13330078125,0.9990000128746032,0.7754395008087158,0.7188736796379089,293.19842529296875,297.1499938964844,293.1499938964844,0.0536718927323818,-7262.1064453125,304.1532287597656,0.4991581737995147,0.0970100983977317,0.4629348814487457,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251953125,291.1697692871094,1.0,0.5454983115196228,0.5157331228256226,0.5157331228256226,1.0,1.0,-2.6492998600006104,0.9912275075912476,1.6580723524093628,0.3875561952590942,0.0,0.0,0.7059839963912964,183.7031707763672,186.0,-58.077449798583984,-31917.818359375,1886.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96435546875,314.7164306640625,278.1499938964844,0.0,18000.0,316.6700134277344,36060.12890625,36000.0,0.0,0.0,0.7449471354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211015224456787,1.2211188077926636,-1.7209606085089035e-05,0.0,0.0007560265948995,0.0,0.0,256.6314697265625,0.0,0.0,0.0,0.7253297567367554,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833406388759613,-3720.001220703125,304.1664123535156,0.7018229961395264,0.2561534941196441,0.2362285554409027,293.4548645019531,297.1499938964844,293.1499938964844,0.2654221951961517,-5248.09765625,304.18316650390625,0.771161675453186,0.3444887399673462,0.332838237285614,293.2362060546875,297.1499938964844,293.1499938964844,0.5594010949134827,-6972.24658203125,304.1531982421875,0.94248229265213,0.6307811737060547,0.4432030618190765,293.23876953125,297.1499938964844,293.1499938964844,0.7103314399719238,-11390.513671875,304.1225891113281,0.9990000128746032,0.7695494294166565,0.7257703542709351,293.1976623535156,297.1499938964844,293.1499938964844,0.05308298766613,-7215.09765625,304.15313720703125,0.4957977831363678,0.0959351658821106,0.4586420655250549,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3271484375,291.1333312988281,1.0,0.5455283522605896,0.5174261331558228,0.5174261331558228,1.0,1.0,-2.637202501296997,0.9887875914573668,1.6484148502349854,0.3877016007900238,0.0,0.0,0.7106415629386902,185.9673614501953,189.0,-51.25020217895508,-31691.05859375,1878.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6667175292969,314.5060729980469,278.1499938964844,0.0,18000.0,316.6700134277344,35889.05859375,36000.0,0.0,0.0,0.7313056588172913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297731637954712,1.229790449142456,-1.7299977116636e-05,0.0,0.0007421822519972,0.0,0.0,260.4107971191406,0.0,0.0,0.0,0.7290706038475037,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833406388759613,-3720.001220703125,304.1664123535156,0.7018229961395264,0.2561534941196441,0.2362285554409027,293.4548645019531,297.1499938964844,293.1499938964844,0.2654221951961517,-5248.09765625,304.18316650390625,0.771161675453186,0.3444887399673462,0.332838237285614,293.2362060546875,297.1499938964844,293.1499938964844,0.5594010949134827,-6972.24658203125,304.1531982421875,0.94248229265213,0.6307811737060547,0.4432030618190765,293.23876953125,297.1499938964844,293.1499938964844,0.7103314399719238,-11390.513671875,304.1225891113281,0.9990000128746032,0.7695494294166565,0.7257703542709351,293.1976623535156,297.1499938964844,293.1499938964844,0.05308298766613,-7215.09765625,304.15313720703125,0.4957977831363678,0.0959351658821106,0.4586420655250549,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3271484375,291.1333312988281,1.0,0.5455283522605896,0.5174261331558228,0.5174261331558228,1.0,1.0,-2.637202501296997,0.9887875914573668,1.6484148502349854,0.3877016007900238,0.0,0.0,0.7106415629386902,185.9673614501953,189.0,-51.25020217895508,-31691.05859375,1878.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6667175292969,314.5060729980469,278.1499938964844,0.0,18000.0,316.6700134277344,35889.05859375,36000.0,0.0,0.0,0.7313056588172913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297731637954712,1.229790449142456,-1.7299977116636e-05,0.0,0.0007421822519972,0.0,0.0,260.4107971191406,0.0,0.0,0.0,0.7290706038475037,4.0,0.0,1.0
551940,293.3362731933594,297.1499938964844,293.1499938964844,0.1801297962665558,-3668.373291015625,304.16632080078125,0.6942735314369202,0.2519355416297912,0.2325904369354248,293.4560241699219,297.1499938964844,293.1499938964844,0.258562684059143,-5140.75537109375,304.1835632324219,0.7616496086120605,0.3365301787853241,0.3255151510238647,293.2367553710937,297.1499938964844,293.1499938964844,0.5582458972930908,-6960.58447265625,304.15411376953125,0.9359126687049866,0.6284839510917664,0.4417431056499481,293.2571716308594,297.1499938964844,293.1499938964844,0.7118522524833679,-11402.9248046875,304.1299743652344,0.99615740776062,0.7635493874549866,0.7250088453292847,293.19696044921875,297.1499938964844,293.1499938964844,0.0524470545351505,-7163.19677734375,304.1531677246094,0.4916403591632843,0.0948695912957191,0.4546350836753845,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3300476074219,291.1136169433594,1.0,0.5453380346298218,0.5193706154823303,0.5193706154823303,1.0,1.0,-2.6165499687194824,0.9830220341682434,1.6335278749465942,0.3865693211555481,0.0,0.0,0.7171298861503601,189.53379821777344,192.0,-30.998491287231445,-31421.294921875,1863.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743530273437,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.33984375,36000.0,0.0,0.0,0.7152082324028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248449683189392,1.2484673261642456,-1.756120218487922e-05,0.0,0.000725845398847,0.0,0.0,269.4210205078125,0.0,0.0,0.0,0.737165093421936,4.0,0.0,1.0
552000,293.3362731933594,297.1499938964844,293.1499938964844,0.1801297962665558,-3668.373291015625,304.16632080078125,0.6942735314369202,0.2519355416297912,0.2325904369354248,293.4560241699219,297.1499938964844,293.1499938964844,0.258562684059143,-5140.75537109375,304.1835632324219,0.7616496086120605,0.3365301787853241,0.3255151510238647,293.2367553710937,297.1499938964844,293.1499938964844,0.5582458972930908,-6960.58447265625,304.15411376953125,0.9359126687049866,0.6284839510917664,0.4417431056499481,293.2571716308594,297.1499938964844,293.1499938964844,0.7118522524833679,-11402.9248046875,304.1299743652344,0.99615740776062,0.7635493874549866,0.7250088453292847,293.19696044921875,297.1499938964844,293.1499938964844,0.0524470545351505,-7163.19677734375,304.1531677246094,0.4916403591632843,0.0948695912957191,0.4546350836753845,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3300476074219,291.1136169433594,1.0,0.5453380346298218,0.5193706154823303,0.5193706154823303,1.0,1.0,-2.6165499687194824,0.9830220341682434,1.6335278749465942,0.3865693211555481,0.0,0.0,0.7171298861503601,189.53379821777344,192.0,-30.998491287231445,-31421.294921875,1863.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743530273437,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.33984375,36000.0,0.0,0.0,0.7152082324028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248449683189392,1.2484673261642456,-1.756120218487922e-05,0.0,0.000725845398847,0.0,0.0,269.4210205078125,0.0,0.0,0.0,0.737165093421936,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769546568393707,-3617.107421875,304.1661682128906,0.6867578029632568,0.2477649301290512,0.2290160804986953,293.45721435546875,297.1499938964844,293.1499938964844,0.2516672015190124,-5032.220703125,304.1838684082031,0.7522991895675659,0.3285374045372009,0.3181824684143066,293.2375183105469,297.1499938964844,293.1499938964844,0.5569427609443665,-6947.564453125,304.1548767089844,0.9292417764663696,0.6261339783668518,0.4402622580528259,293.2643127441406,297.1499938964844,293.1499938964844,0.7094323039054871,-11363.94921875,304.1405029296875,0.9909102916717528,0.7593699097633362,0.7209160327911377,293.1963806152344,297.1499938964844,293.1499938964844,0.0518081896007061,-7111.07421875,304.1531677246094,0.4874727725982666,0.093800164759159,0.4506831169128418,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3312072753906,291.0946960449219,1.0,0.5447636842727661,0.5214241743087769,0.5214241743087769,1.0,1.0,-2.592008113861084,0.9757273197174072,1.6162809133529663,0.3846283555030823,0.0,0.0,0.725505530834198,193.13064575195312,195.0,-28.0770263671875,-31071.787109375,1843.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.60546875,36000.0,0.0,0.0,0.7048457860946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711632251739502,1.2711811065673828,-1.789408634067513e-05,0.0,0.0007153289043344,0.0,0.0,280.8011779785156,0.0,0.0,0.0,0.7472283244132996,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769546568393707,-3617.107421875,304.1661682128906,0.6867578029632568,0.2477649301290512,0.2290160804986953,293.45721435546875,297.1499938964844,293.1499938964844,0.2516672015190124,-5032.220703125,304.1838684082031,0.7522991895675659,0.3285374045372009,0.3181824684143066,293.2375183105469,297.1499938964844,293.1499938964844,0.5569427609443665,-6947.564453125,304.1548767089844,0.9292417764663696,0.6261339783668518,0.4402622580528259,293.2643127441406,297.1499938964844,293.1499938964844,0.7094323039054871,-11363.94921875,304.1405029296875,0.9909102916717528,0.7593699097633362,0.7209160327911377,293.1963806152344,297.1499938964844,293.1499938964844,0.0518081896007061,-7111.07421875,304.1531677246094,0.4874727725982666,0.093800164759159,0.4506831169128418,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3312072753906,291.0946960449219,1.0,0.5447636842727661,0.5214241743087769,0.5214241743087769,1.0,1.0,-2.592008113861084,0.9757273197174072,1.6162809133529663,0.3846283555030823,0.0,0.0,0.725505530834198,193.13064575195312,195.0,-28.0770263671875,-31071.787109375,1843.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.60546875,36000.0,0.0,0.0,0.7048457860946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711632251739502,1.2711811065673828,-1.789408634067513e-05,0.0,0.0007153289043344,0.0,0.0,280.8011779785156,0.0,0.0,0.0,0.7472283244132996,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737373024225235,-3564.818359375,304.1661376953125,0.6797569990158081,0.2436717748641967,0.2254833132028579,293.45831298828125,297.1499938964844,293.1499938964844,0.244629219174385,-4920.595703125,304.1842956542969,0.7435593008995056,0.3205305337905884,0.3108077347278595,293.23828125,297.1499938964844,293.1499938964844,0.5553030371665955,-6931.09326171875,304.156005859375,0.9232200384140016,0.6237648725509644,0.4387480020523071,293.2671203613281,297.1499938964844,293.1499938964844,0.7072249054908752,-11330.8251953125,304.14727783203125,0.9861729741096495,0.7559025883674622,0.7177336812019348,293.1957397460937,297.1499938964844,293.1499938964844,0.0511295609176158,-7055.380859375,304.1532287597656,0.4835347235202789,0.0927542820572853,0.4467096030712127,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.0818786621094,1.0,0.5440977215766907,0.5234718322753906,0.5234718322753906,1.0,1.0,-2.568483829498291,0.968782901763916,1.5997010469436646,0.3828148245811462,0.0,0.0,0.7354339957237244,196.3458404541016,198.0,-20.32386589050293,-30766.22265625,1822.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.267822265625,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.359375,36000.0,0.0,0.0,0.696607232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300728678703308,1.300747036933899,-1.8343112969887443e-05,0.0,0.0007069677812978,0.0,0.0,296.21954345703125,0.0,0.0,0.0,0.7602984309196472,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737373024225235,-3564.818359375,304.1661376953125,0.6797569990158081,0.2436717748641967,0.2254833132028579,293.45831298828125,297.1499938964844,293.1499938964844,0.244629219174385,-4920.595703125,304.1842956542969,0.7435593008995056,0.3205305337905884,0.3108077347278595,293.23828125,297.1499938964844,293.1499938964844,0.5553030371665955,-6931.09326171875,304.156005859375,0.9232200384140016,0.6237648725509644,0.4387480020523071,293.2671203613281,297.1499938964844,293.1499938964844,0.7072249054908752,-11330.8251953125,304.14727783203125,0.9861729741096495,0.7559025883674622,0.7177336812019348,293.1957397460937,297.1499938964844,293.1499938964844,0.0511295609176158,-7055.380859375,304.1532287597656,0.4835347235202789,0.0927542820572853,0.4467096030712127,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.0818786621094,1.0,0.5440977215766907,0.5234718322753906,0.5234718322753906,1.0,1.0,-2.568483829498291,0.968782901763916,1.5997010469436646,0.3828148245811462,0.0,0.0,0.7354339957237244,196.3458404541016,198.0,-20.32386589050293,-30766.22265625,1822.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.267822265625,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.359375,36000.0,0.0,0.0,0.696607232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300728678703308,1.300747036933899,-1.8343112969887443e-05,0.0,0.0007069677812978,0.0,0.0,296.21954345703125,0.0,0.0,0.0,0.7602984309196472,4.0,0.0,1.0
