time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721294820308685,-3538.57568359375,304.1661376953125,0.6763966083526611,0.2416610717773437,0.2237448990345001,293.45880126953125,297.1499938964844,293.1499938964844,0.2410776317119598,-4863.9619140625,304.1845092773437,0.7393391728401184,0.3165296018123626,0.3071174621582031,293.2386169433594,297.1499938964844,293.1499938964844,0.5543773174285889,-6921.80322265625,304.1565856933594,0.920367956161499,0.6225777864456177,0.4379859268665313,293.2679138183594,297.1499938964844,293.1499938964844,0.7060338854789734,-11313.8046875,304.14990234375,0.9838659167289734,0.7542601227760315,0.7162586450576782,293.19537353515625,297.1499938964844,293.1499938964844,0.0507864467799663,-7027.154296875,304.1532897949219,0.4815985262393951,0.092244453728199,0.4447647333145141,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312683105469,291.07733154296875,1.0,0.5437548756599426,0.5244967341423035,0.5244967341423035,1.0,1.0,-2.556936264038086,0.9653759002685548,1.5915602445602417,0.3819283246994018,0.0,0.0,0.7407298684120178,197.8836975097656,198.0,-16.64199447631836,-30621.4921875,1812.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.017333984375,313.4568176269531,278.1499938964844,0.0,18000.0,315.7099914550781,35661.8515625,36000.0,0.0,0.0,0.6884186267852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167352676391602,1.31675386428833,-1.8593344066175632e-05,0.0,0.0006986574153415,0.0,0.0,304.8555603027344,0.0,0.0,0.0,0.767424464225769,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705750674009323,-3513.2177734375,304.166015625,0.673114538192749,0.2396744340658188,0.2220263481140136,293.459228515625,297.1499938964844,293.1499938964844,0.2375798225402832,-4808.08984375,304.1846008300781,0.7351882457733154,0.3125322461128235,0.3034281134605407,293.23895263671875,297.1499938964844,293.1499938964844,0.5535425543785095,-6913.5458984375,304.1568908691406,0.917602241039276,0.6213914752006531,0.4372225105762481,293.2685241699219,297.1499938964844,293.1499938964844,0.7049503326416016,-11298.6728515625,304.1518859863281,0.9815689921379088,0.7526459693908691,0.7148162126541138,293.19500732421875,297.1499938964844,293.1499938964844,0.0504612624645233,-7000.6083984375,304.1532592773437,0.4796600341796875,0.0917426273226738,0.4428511261940002,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310852050781,291.0700988769531,1.0,0.5434127449989319,0.5255231857299805,0.5255231857299805,1.0,1.0,-2.5454885959625244,0.9619958400726318,1.583492875099182,0.3810476958751678,0.0,0.0,0.7466191649436951,199.395263671875,201.0,-19.326690673828125,-30454.9609375,1802.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7363586425781,313.2754211425781,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3515625,36000.0,0.0,0.0,0.6848945617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335007429122925,1.3335195779800415,-1.885829624370672e-05,0.0,0.0006950809038244,0.0,0.0,314.09228515625,0.0,0.0,0.0,0.7749519348144531,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675068438053131,-3462.9775390625,304.1658020019531,0.6667724847793579,0.2357755750417709,0.2186533510684967,293.4599609375,297.1499938964844,293.1499938964844,0.2305802404880523,-4695.68115234375,304.18475341796875,0.7270067930221558,0.3045516014099121,0.2960585057735443,293.239501953125,297.1499938964844,293.1499938964844,0.5517877340316772,-6896.15576171875,304.15753173828125,0.9123206734657288,0.6190271377563477,0.4356990456581116,293.26934814453125,297.1499938964844,293.1499938964844,0.7026419043540955,-11267.21484375,304.1551208496094,0.9769759774208068,0.7494751214981079,0.7119938135147095,293.1942138671875,297.1499938964844,293.1499938964844,0.0498165935277938,-6947.9541015625,304.1532592773437,0.4757199883460998,0.0907613039016723,0.4391155540943146,291.0587463378906,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0583190917969,1.0,0.5427439212799072,0.5275806784629822,0.5275806784629822,1.0,1.0,-2.522871255874634,0.9553074836730956,1.567563772201538,0.3792994320392608,0.0,0.0,0.7597618699073792,202.3668975830078,204.0,-15.60164737701416,-30166.205078125,1782.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1962280273437,312.9400329589844,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2890625,36000.0,0.0,0.0,0.6792883276939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372310996055603,1.3723304271697998,-1.948172939592041e-05,0.0,0.0006893912795931,0.0,0.0,336.2240600585937,0.0,0.0,0.0,0.7923896908760071,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675068438053131,-3462.9775390625,304.1658020019531,0.6667724847793579,0.2357755750417709,0.2186533510684967,293.4599609375,297.1499938964844,293.1499938964844,0.2305802404880523,-4695.68115234375,304.18475341796875,0.7270067930221558,0.3045516014099121,0.2960585057735443,293.239501953125,297.1499938964844,293.1499938964844,0.5517877340316772,-6896.15576171875,304.15753173828125,0.9123206734657288,0.6190271377563477,0.4356990456581116,293.26934814453125,297.1499938964844,293.1499938964844,0.7026419043540955,-11267.21484375,304.1551208496094,0.9769759774208068,0.7494751214981079,0.7119938135147095,293.1942138671875,297.1499938964844,293.1499938964844,0.0498165935277938,-6947.9541015625,304.1532592773437,0.4757199883460998,0.0907613039016723,0.4391155540943146,291.0587463378906,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0583190917969,1.0,0.5427439212799072,0.5275806784629822,0.5275806784629822,1.0,1.0,-2.522871255874634,0.9553074836730956,1.567563772201538,0.3792994320392608,0.0,0.0,0.7597618699073792,202.3668975830078,204.0,-15.60164737701416,-30166.205078125,1782.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1962280273437,312.9400329589844,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2890625,36000.0,0.0,0.0,0.6792883276939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372310996055603,1.3723304271697998,-1.948172939592041e-05,0.0,0.0006893912795931,0.0,0.0,336.2240600585937,0.0,0.0,0.0,0.7923896908760071,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644108295440673,-3411.91552734375,304.1656799316406,0.6607043743133545,0.2319732755422592,0.2153650373220443,293.4604797363281,297.1499938964844,293.1499938964844,0.2234689444303512,-4580.5107421875,304.1850280761719,0.7187827229499817,0.296589583158493,0.2887028157711029,293.239990234375,297.1499938964844,293.1499938964844,0.5496368408203125,-6874.68359375,304.1586303710937,0.9073584079742432,0.6166595816612244,0.4341737031936645,293.2699279785156,297.1499938964844,293.1499938964844,0.6997864842414856,-11229.1748046875,304.1581420898437,0.9723448157310486,0.7463355660438538,0.709208071231842,293.19342041015625,297.1499938964844,293.1499938964844,0.0491456054151058,-6892.7314453125,304.1532897949219,0.4716002345085144,0.0898056477308273,0.4354907572269439,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299255371094,291.0544128417969,1.0,0.5421070456504822,0.5296472907066345,0.5296472907066345,1.0,1.0,-2.5005478858947754,0.9486876130104064,1.551860213279724,0.3775580823421478,0.0,0.0,0.7728389501571655,205.30426025390625,207.0,-7.641714096069336,-29901.435546875,1763.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70050048828125,312.6376647949219,278.1499938964844,0.0,18000.0,315.2300109863281,35567.7109375,36000.0,0.0,0.0,0.67052161693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121695756912231,1.4121897220611572,-2.015352038142737e-05,0.0,0.0006804941804148,0.0,0.0,360.28277587890625,0.0,0.0,0.0,0.8104327917098999,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644108295440673,-3411.91552734375,304.1656799316406,0.6607043743133545,0.2319732755422592,0.2153650373220443,293.4604797363281,297.1499938964844,293.1499938964844,0.2234689444303512,-4580.5107421875,304.1850280761719,0.7187827229499817,0.296589583158493,0.2887028157711029,293.239990234375,297.1499938964844,293.1499938964844,0.5496368408203125,-6874.68359375,304.1586303710937,0.9073584079742432,0.6166595816612244,0.4341737031936645,293.2699279785156,297.1499938964844,293.1499938964844,0.6997864842414856,-11229.1748046875,304.1581420898437,0.9723448157310486,0.7463355660438538,0.709208071231842,293.19342041015625,297.1499938964844,293.1499938964844,0.0491456054151058,-6892.7314453125,304.1532897949219,0.4716002345085144,0.0898056477308273,0.4354907572269439,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299255371094,291.0544128417969,1.0,0.5421070456504822,0.5296472907066345,0.5296472907066345,1.0,1.0,-2.5005478858947754,0.9486876130104064,1.551860213279724,0.3775580823421478,0.0,0.0,0.7728389501571655,205.30426025390625,207.0,-7.641714096069336,-29901.435546875,1763.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70050048828125,312.6376647949219,278.1499938964844,0.0,18000.0,315.2300109863281,35567.7109375,36000.0,0.0,0.0,0.67052161693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121695756912231,1.4121897220611572,-2.015352038142737e-05,0.0,0.0006804941804148,0.0,0.0,360.28277587890625,0.0,0.0,0.0,0.8104327917098999,4.0,0.0,1.0
552660,293.3186340332031,297.1499938964844,293.1499938964844,0.1614556610584259,-3363.087158203125,304.1653747558594,0.6549012064933777,0.228267416357994,0.2121610939502716,293.4608459472656,297.1499938964844,293.1499938964844,0.2164837419986724,-4466.73193359375,304.1849670410156,0.7101712822914124,0.2886498570442199,0.2813643217086792,293.2403869628906,297.1499938964844,293.1499938964844,0.5476245284080505,-6854.8544921875,304.1590881347656,0.9027395248413086,0.6142954230308533,0.4326472580432892,293.2702941894531,297.1499938964844,293.1499938964844,0.6970539093017578,-11193.6328125,304.1599426269531,0.9676649570465088,0.7432224750518799,0.7064436078071594,293.1925964355469,297.1499938964844,293.1499938964844,0.0485118068754673,-6840.95556640625,304.1532592773437,0.4671927690505981,0.0888721942901611,0.4319623708724975,291.0467529296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0464172363281,1.0,0.541508674621582,0.5317239165306091,0.5317239165306091,1.0,1.0,-2.478487014770508,0.9421252012252808,1.5363616943359375,0.3758185803890228,0.0,0.0,0.7870579957962036,208.2255096435547,210.0,-10.022705078125,-29612.693359375,1744.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886901855469,312.3155822753906,278.1499938964844,0.0,18000.0,315.2300109863281,35541.5234375,36000.0,0.0,0.0,0.6668000817298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452993392944336,1.453014254570007,-2.085787855321541e-05,0.0,0.0006767173181287,0.0,0.0,386.1490173339844,0.0,0.0,0.0,0.8291064500808716,4.0,0.0,1.0
552720,293.3186340332031,297.1499938964844,293.1499938964844,0.1614556610584259,-3363.087158203125,304.1653747558594,0.6549012064933777,0.228267416357994,0.2121610939502716,293.4608459472656,297.1499938964844,293.1499938964844,0.2164837419986724,-4466.73193359375,304.1849670410156,0.7101712822914124,0.2886498570442199,0.2813643217086792,293.2403869628906,297.1499938964844,293.1499938964844,0.5476245284080505,-6854.8544921875,304.1590881347656,0.9027395248413086,0.6142954230308533,0.4326472580432892,293.2702941894531,297.1499938964844,293.1499938964844,0.6970539093017578,-11193.6328125,304.1599426269531,0.9676649570465088,0.7432224750518799,0.7064436078071594,293.1925964355469,297.1499938964844,293.1499938964844,0.0485118068754673,-6840.95556640625,304.1532592773437,0.4671927690505981,0.0888721942901611,0.4319623708724975,291.0467529296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0464172363281,1.0,0.541508674621582,0.5317239165306091,0.5317239165306091,1.0,1.0,-2.478487014770508,0.9421252012252808,1.5363616943359375,0.3758185803890228,0.0,0.0,0.7870579957962036,208.2255096435547,210.0,-10.022705078125,-29612.693359375,1744.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886901855469,312.3155822753906,278.1499938964844,0.0,18000.0,315.2300109863281,35541.5234375,36000.0,0.0,0.0,0.6668000817298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452993392944336,1.453014254570007,-2.085787855321541e-05,0.0,0.0006767173181287,0.0,0.0,386.1490173339844,0.0,0.0,0.0,0.8291064500808716,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584892719984054,-3313.7197265625,304.1651916503906,0.6493592858314514,0.2246584296226501,0.2090432494878769,293.4610595703125,297.1499938964844,293.1499938964844,0.2094247788190841,-4350.73095703125,304.1850891113281,0.701007068157196,0.2807347178459167,0.2740467190742492,293.2407531738281,297.1499938964844,293.1499938964844,0.5452672839164734,-6831.4091796875,304.1600036621094,0.8983586430549622,0.6119346618652344,0.4311243593692779,293.2705078125,297.1499938964844,293.1499938964844,0.6938623189926147,-11152.2431640625,304.1619567871094,0.962943971157074,0.7401310801506042,0.7037026286125183,293.1917724609375,297.1499938964844,293.1499938964844,0.047852799296379,-6786.7275390625,304.1532592773437,0.4623962640762329,0.0879595577716827,0.4285245537757873,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.04620361328125,1.0,0.5409533977508545,0.5338107347488403,0.5338107347488403,1.0,1.0,-2.4566962718963623,0.9356248378753662,1.5210715532302856,0.3740839958190918,0.0,0.0,0.8010314702987671,211.1385955810547,213.0,-2.219309568405152,-29364.52734375,1726.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74200439453125,312.0448303222656,278.1499938964844,0.0,18000.0,315.2300109863281,35546.390625,36000.0,0.0,0.0,0.6643557548522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947072267532349,1.494728922843933,-2.160565236408729e-05,0.0,0.0006742366240359,0.0,0.0,414.0432434082031,0.0,0.0,0.0,0.8482237458229065,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584892719984054,-3313.7197265625,304.1651916503906,0.6493592858314514,0.2246584296226501,0.2090432494878769,293.4610595703125,297.1499938964844,293.1499938964844,0.2094247788190841,-4350.73095703125,304.1850891113281,0.701007068157196,0.2807347178459167,0.2740467190742492,293.2407531738281,297.1499938964844,293.1499938964844,0.5452672839164734,-6831.4091796875,304.1600036621094,0.8983586430549622,0.6119346618652344,0.4311243593692779,293.2705078125,297.1499938964844,293.1499938964844,0.6938623189926147,-11152.2431640625,304.1619567871094,0.962943971157074,0.7401310801506042,0.7037026286125183,293.1917724609375,297.1499938964844,293.1499938964844,0.047852799296379,-6786.7275390625,304.1532592773437,0.4623962640762329,0.0879595577716827,0.4285245537757873,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.04620361328125,1.0,0.5409533977508545,0.5338107347488403,0.5338107347488403,1.0,1.0,-2.4566962718963623,0.9356248378753662,1.5210715532302856,0.3740839958190918,0.0,0.0,0.8010314702987671,211.1385955810547,213.0,-2.219309568405152,-29364.52734375,1726.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74200439453125,312.0448303222656,278.1499938964844,0.0,18000.0,315.2300109863281,35546.390625,36000.0,0.0,0.0,0.6643557548522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947072267532349,1.494728922843933,-2.160565236408729e-05,0.0,0.0006742366240359,0.0,0.0,414.0432434082031,0.0,0.0,0.0,0.8482237458229065,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570034325122833,-3288.86474609375,304.1651306152344,0.64668208360672,0.2228898108005523,0.2075162529945373,293.4610900878906,297.1499938964844,293.1499938964844,0.2058724761009216,-4291.97021484375,304.1851501464844,0.69638991355896,0.2767863571643829,0.2703958451747894,293.24090576171875,297.1499938964844,293.1499938964844,0.5439541935920715,-6818.3056640625,304.1605529785156,0.8962044715881348,0.6107524633407593,0.4303616881370544,293.2705993652344,297.1499938964844,293.1499938964844,0.6920895576477051,-11129.3173828125,304.1629943847656,0.9605667591094972,0.7385885715484619,0.7023354172706604,293.1913757324219,297.1499938964844,293.1499938964844,0.0475140735507011,-6758.72412109375,304.1532897949219,0.4599442183971405,0.0875105261802673,0.4268379807472229,291.0485534667969,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.327880859375,291.0487976074219,1.0,0.5406919121742249,0.5348586440086365,0.5348586440086365,1.0,1.0,-2.445890426635742,0.9323938488960266,1.5134966373443604,0.3732171058654785,0.0,0.0,0.8075571060180664,212.59490966796875,213.0,2.348147392272949,-29248.6640625,1717.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54559326171875,311.9275817871094,278.1499938964844,0.0,18000.0,314.75,35563.8984375,36000.0,0.0,0.0,0.6587045788764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514304757118225,1.5143266916275024,-2.196770037699025e-05,0.0,0.0006685014232061,0.0,0.0,427.685546875,0.0,0.0,0.0,0.8572505712509155,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555674821138382,-3264.84814453125,304.1650085449219,0.64406418800354,0.2211436033248901,0.2060095518827438,293.46112060546875,297.1499938964844,293.1499938964844,0.2023744583129882,-4233.955078125,304.18511962890625,0.6917640566825867,0.2728433310985565,0.2667499184608459,293.2410583496094,297.1499938964844,293.1499938964844,0.5427250266075134,-6806.15576171875,304.1608581542969,0.8940741419792175,0.6095704436302185,0.4295982420444488,293.2706604003906,297.1499938964844,293.1499938964844,0.690414309501648,-11107.8984375,304.1636657714844,0.9581801295280457,0.7370493412017822,0.7009699940681458,293.1909484863281,297.1499938964844,293.1499938964844,0.0471902415156364,-6732.11767578125,304.1532897949219,0.4575431048870086,0.08706596493721,0.4251711368560791,291.0491943359375,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.327392578125,291.0488586425781,1.0,0.5404407978057861,0.5359097123146057,0.5359097123146057,1.0,1.0,-2.4351398944854736,0.929174304008484,1.5059657096862793,0.3723499476909637,0.0,0.0,0.8141746520996094,214.0513458251953,216.0,0.1434510648250579,-29109.236328125,1708.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3305053710937,311.7904663085937,278.1499938964844,0.0,18000.0,314.75,35580.28515625,36000.0,0.0,0.0,0.6574810743331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329642295837402,1.5329865217208862,-2.231669168395456e-05,0.0,0.0006672596791759,0.0,0.0,440.9715881347656,0.0,0.0,0.0,0.8659024238586426,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527249962091446,-3217.14013671875,304.16473388671875,0.6389504671096802,0.2176493257284164,0.2030193209648132,293.4615173339844,297.1499938964844,293.1499938964844,0.1953820437192917,-4117.2763671875,304.1850891113281,0.682455837726593,0.2648815512657165,0.2594203948974609,293.24139404296875,297.1499938964844,293.1499938964844,0.540248453617096,-6781.6767578125,304.1614074707031,0.8898714184761047,0.607200026512146,0.4280702173709869,293.2707214355469,297.1499938964844,293.1499938964844,0.6870338916778564,-11064.814453125,304.1647644042969,0.9533726572990416,0.7339769005775452,0.6982486248016357,293.190185546875,297.1499938964844,293.1499938964844,0.0465519316494464,-6679.7138671875,304.1532592773437,0.4528827965259552,0.0861887782812118,0.4218963384628296,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0502014160156,1.0,0.5399654507637024,0.5380299687385559,0.5380299687385559,1.0,1.0,-2.413702726364136,0.9227357506752014,1.490967035293579,0.370606780052185,0.0,0.0,0.8275993466377258,216.9776153564453,219.0,3.1123697757720947,-28867.421875,1691.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9556579589844,311.5614013671875,278.1499938964844,0.0,18000.0,314.75,35585.98828125,36000.0,0.0,0.0,0.6556870341300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706127882003784,1.5706357955932615,-2.302752182004042e-05,0.0,0.0006654390017502,0.0,0.0,468.5885314941406,0.0,0.0,0.0,0.8833727240562439,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527249962091446,-3217.14013671875,304.16473388671875,0.6389504671096802,0.2176493257284164,0.2030193209648132,293.4615173339844,297.1499938964844,293.1499938964844,0.1953820437192917,-4117.2763671875,304.1850891113281,0.682455837726593,0.2648815512657165,0.2594203948974609,293.24139404296875,297.1499938964844,293.1499938964844,0.540248453617096,-6781.6767578125,304.1614074707031,0.8898714184761047,0.607200026512146,0.4280702173709869,293.2707214355469,297.1499938964844,293.1499938964844,0.6870338916778564,-11064.814453125,304.1647644042969,0.9533726572990416,0.7339769005775452,0.6982486248016357,293.190185546875,297.1499938964844,293.1499938964844,0.0465519316494464,-6679.7138671875,304.1532592773437,0.4528827965259552,0.0861887782812118,0.4218963384628296,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0502014160156,1.0,0.5399654507637024,0.5380299687385559,0.5380299687385559,1.0,1.0,-2.413702726364136,0.9227357506752014,1.490967035293579,0.370606780052185,0.0,0.0,0.8275993466377258,216.9776153564453,219.0,3.1123697757720947,-28867.421875,1691.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9556579589844,311.5614013671875,278.1499938964844,0.0,18000.0,314.75,35585.98828125,36000.0,0.0,0.0,0.6556870341300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706127882003784,1.5706357955932615,-2.302752182004042e-05,0.0,0.0006654390017502,0.0,0.0,468.5885314941406,0.0,0.0,0.0,0.8833727240562439,4.0,0.0,1.0
553140,293.3062744140625,297.1499938964844,293.1499938964844,0.1497793793678283,-3167.2939453125,304.16473388671875,0.6339476108551025,0.2141780108213424,0.2000327557325363,293.4622497558594,297.1499938964844,293.1499938964844,0.1882050782442093,-3996.3017578125,304.18536376953125,0.6730736494064331,0.2568376660346985,0.2519928216934204,293.24176025390625,297.1499938964844,293.1499938964844,0.537319540977478,-6752.4580078125,304.1624755859375,0.8857294917106628,0.6048105955123901,0.4265294075012207,293.2708435058594,297.1499938964844,293.1499938964844,0.683087170124054,-11014.234375,304.1664428710937,0.948512613773346,0.7308961749076843,0.6955214142799377,293.1894226074219,297.1499938964844,293.1499938964844,0.0458731763064861,-6623.490234375,304.1532897949219,0.4483925402164459,0.0853216275572776,0.4186765849590301,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.060791015625,1.0,0.539513111114502,0.5401795506477356,0.5401795506477356,1.0,1.0,-2.3921964168548584,0.9162389636039734,1.4759575128555298,0.3688223659992218,0.0,0.0,0.8389713764190674,219.9279022216797,222.0,12.298026084899902,-28649.4765625,1674.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6556091308594,311.3848876953125,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7890625,36000.0,0.0,0.0,0.6496943235397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037505865097046,1.6037741899490356,-2.3678914658376016e-05,0.0,0.0006593571160919,0.0,0.0,494.0732116699219,0.0,0.0,0.0,0.8987794518470764,4.0,0.0,1.0
553200,293.3062744140625,297.1499938964844,293.1499938964844,0.1497793793678283,-3167.2939453125,304.16473388671875,0.6339476108551025,0.2141780108213424,0.2000327557325363,293.4622497558594,297.1499938964844,293.1499938964844,0.1882050782442093,-3996.3017578125,304.18536376953125,0.6730736494064331,0.2568376660346985,0.2519928216934204,293.24176025390625,297.1499938964844,293.1499938964844,0.537319540977478,-6752.4580078125,304.1624755859375,0.8857294917106628,0.6048105955123901,0.4265294075012207,293.2708435058594,297.1499938964844,293.1499938964844,0.683087170124054,-11014.234375,304.1664428710937,0.948512613773346,0.7308961749076843,0.6955214142799377,293.1894226074219,297.1499938964844,293.1499938964844,0.0458731763064861,-6623.490234375,304.1532897949219,0.4483925402164459,0.0853216275572776,0.4186765849590301,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.060791015625,1.0,0.539513111114502,0.5401795506477356,0.5401795506477356,1.0,1.0,-2.3921964168548584,0.9162389636039734,1.4759575128555298,0.3688223659992218,0.0,0.0,0.8389713764190674,219.9279022216797,222.0,12.298026084899902,-28649.4765625,1674.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6556091308594,311.3848876953125,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7890625,36000.0,0.0,0.0,0.6496943235397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037505865097046,1.6037741899490356,-2.3678914658376016e-05,0.0,0.0006593571160919,0.0,0.0,494.0732116699219,0.0,0.0,0.0,0.8987794518470764,4.0,0.0,1.0
553260,293.30340576171875,297.1499938964844,293.1499938964844,0.146968811750412,-3119.642822265625,304.1644897460937,0.6291092038154602,0.2107998728752136,0.197118654847145,293.4628601074219,297.1499938964844,293.1499938964844,0.1811539530754089,-3876.594482421875,304.185302734375,0.6637957096099854,0.2488066107034683,0.2445590049028396,293.2420654296875,297.1499938964844,293.1499938964844,0.534549355506897,-6725.0908203125,304.16290283203125,0.8816845417022705,0.6024224758148193,0.4249846041202545,293.2708740234375,297.1499938964844,293.1499938964844,0.6793268918991089,-10966.625,304.16717529296875,0.9436556696891784,0.7278267741203308,0.6927974820137024,293.188720703125,297.1499938964844,293.1499938964844,0.0452248342335224,-6570.1337890625,304.1532897949219,0.444091260433197,0.0844651535153389,0.4154980778694153,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.066650390625,1.0,0.5390868186950684,0.5423478484153748,0.5423478484153748,1.0,1.0,-2.370818614959717,0.9097554683685304,1.461063027381897,0.3670231699943542,0.0,0.0,0.8496060371398926,222.872787475586,225.0,8.985209465026855,-28399.1796875,1657.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3541259765625,311.1944274902344,278.1499938964844,0.0,18000.0,314.2699890136719,35680.49609375,36000.0,0.0,0.0,0.6477919220924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321430206298828,1.6321672201156616,-2.424557897029445e-05,0.0,0.0006574264261871,0.0,0.0,516.6513671875,0.0,0.0,0.0,0.9120915532112122,4.0,0.0,1.0
553320,293.30340576171875,297.1499938964844,293.1499938964844,0.146968811750412,-3119.642822265625,304.1644897460937,0.6291092038154602,0.2107998728752136,0.197118654847145,293.4628601074219,297.1499938964844,293.1499938964844,0.1811539530754089,-3876.594482421875,304.185302734375,0.6637957096099854,0.2488066107034683,0.2445590049028396,293.2420654296875,297.1499938964844,293.1499938964844,0.534549355506897,-6725.0908203125,304.16290283203125,0.8816845417022705,0.6024224758148193,0.4249846041202545,293.2708740234375,297.1499938964844,293.1499938964844,0.6793268918991089,-10966.625,304.16717529296875,0.9436556696891784,0.7278267741203308,0.6927974820137024,293.188720703125,297.1499938964844,293.1499938964844,0.0452248342335224,-6570.1337890625,304.1532897949219,0.444091260433197,0.0844651535153389,0.4154980778694153,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.066650390625,1.0,0.5390868186950684,0.5423478484153748,0.5423478484153748,1.0,1.0,-2.370818614959717,0.9097554683685304,1.461063027381897,0.3670231699943542,0.0,0.0,0.8496060371398926,222.872787475586,225.0,8.985209465026855,-28399.1796875,1657.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3541259765625,311.1944274902344,278.1499938964844,0.0,18000.0,314.2699890136719,35680.49609375,36000.0,0.0,0.0,0.6477919220924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321430206298828,1.6321672201156616,-2.424557897029445e-05,0.0,0.0006574264261871,0.0,0.0,516.6513671875,0.0,0.0,0.0,0.9120915532112122,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441924571990966,-3072.279541015625,304.164306640625,0.6244111061096191,0.2075285017490387,0.1942978501319885,293.4631652832031,297.1499938964844,293.1499938964844,0.174116626381874,-3755.983642578125,304.1852722167969,0.6547271609306335,0.2408156245946884,0.2371566891670227,293.2423095703125,297.1499938964844,293.1499938964844,0.5315490365028381,-6695.2802734375,304.16363525390625,0.8777509927749634,0.6000430583953857,0.4234459698200226,293.27081298828125,297.1499938964844,293.1499938964844,0.6752800345420837,-10915.171875,304.168212890625,0.9388382434844972,0.7247771620750427,0.6900925636291504,293.18804931640625,297.1499938964844,293.1499938964844,0.0445593111217021,-6515.1044921875,304.1532897949219,0.4399937987327575,0.0836232379078865,0.4123761057853699,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0782165527344,1.0,0.538693904876709,0.5445290207862854,0.5445290207862854,1.0,1.0,-2.349689245223999,0.9033299088478088,1.446359395980835,0.3652287125587463,0.0,0.0,0.8585994243621826,225.80520629882807,228.0,15.026762008666992,-28184.4921875,1641.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12213134765625,311.05682373046875,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462656855583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573420763015747,1.6573668718338013,-2.4759820007602684e-05,0.0,0.0006558775203302,0.0,0.0,537.3444213867188,0.0,0.0,0.0,0.923863649368286,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441924571990966,-3072.279541015625,304.164306640625,0.6244111061096191,0.2075285017490387,0.1942978501319885,293.4631652832031,297.1499938964844,293.1499938964844,0.174116626381874,-3755.983642578125,304.1852722167969,0.6547271609306335,0.2408156245946884,0.2371566891670227,293.2423095703125,297.1499938964844,293.1499938964844,0.5315490365028381,-6695.2802734375,304.16363525390625,0.8777509927749634,0.6000430583953857,0.4234459698200226,293.27081298828125,297.1499938964844,293.1499938964844,0.6752800345420837,-10915.171875,304.168212890625,0.9388382434844972,0.7247771620750427,0.6900925636291504,293.18804931640625,297.1499938964844,293.1499938964844,0.0445593111217021,-6515.1044921875,304.1532897949219,0.4399937987327575,0.0836232379078865,0.4123761057853699,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0782165527344,1.0,0.538693904876709,0.5445290207862854,0.5445290207862854,1.0,1.0,-2.349689245223999,0.9033299088478088,1.446359395980835,0.3652287125587463,0.0,0.0,0.8585994243621826,225.80520629882807,228.0,15.026762008666992,-28184.4921875,1641.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12213134765625,311.05682373046875,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462656855583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573420763015747,1.6573668718338013,-2.4759820007602684e-05,0.0,0.0006558775203302,0.0,0.0,537.3444213867188,0.0,0.0,0.0,0.923863649368286,4.0,0.0,1.0
553500,293.2987976074219,297.1499938964844,293.1499938964844,0.1428115367889404,-3048.603759765625,304.1642150878906,0.6220943927764893,0.2059325575828552,0.1929228752851486,293.4632263183594,297.1499938964844,293.1499938964844,0.1706007570028305,-3695.278076171875,304.18524169921875,0.6502874493598938,0.236837089061737,0.2334702759981155,293.2424011230469,297.1499938964844,293.1499938964844,0.5299329161643982,-6679.162109375,304.1640930175781,0.875822126865387,0.5988534688949585,0.4226767718791961,293.2707824707031,297.1499938964844,293.1499938964844,0.6731116771697998,-10887.5244140625,304.1688537597656,0.936446249485016,0.7232553958892822,0.6887432932853699,293.1877136230469,297.1499938964844,293.1499938964844,0.0442180782556533,-6486.76611328125,304.1533203125,0.4380210340023041,0.083208180963993,0.4108396470546722,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3243103027344,291.08648681640625,1.0,0.5385108590126038,0.5456242561340332,0.5456242561340332,1.0,1.0,-2.3392183780670166,0.9001390337944031,1.4390794038772583,0.3643335700035095,0.0,0.0,0.8620815873146057,227.268783569336,228.0,18.947969436645508,-28084.283203125,1633.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0303039550781,311.00445556640625,278.1499938964844,0.0,18000.0,313.7900085449219,35763.91796875,36000.0,0.0,0.0,0.6407755613327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676009893417358,1.6676260232925415,-2.4974939151434228e-05,0.0,0.0006503057666122,0.0,0.0,545.9888305664062,0.0,0.0,0.0,0.9286602735519408,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414836198091507,-3025.841796875,304.1640319824219,0.6197859048843384,0.204362004995346,0.1915706098079681,293.4632263183594,297.1499938964844,293.1499938964844,0.1671464741230011,-3635.4326171875,304.18511962890625,0.6459141969680786,0.2328705191612243,0.2297941148281097,293.24249267578125,297.1499938964844,293.1499938964844,0.5284133553504944,-6664.12451171875,304.1642761230469,0.8739176392555237,0.5976653099060059,0.4219076335430145,293.2707214355469,297.1499938964844,293.1499938964844,0.6710613369941711,-10861.6064453125,304.16912841796875,0.9340678453445436,0.7217373251914978,0.6873958706855774,293.1873474121094,297.1499938964844,293.1499938964844,0.0438924357295036,-6459.8759765625,304.1532897949219,0.436098039150238,0.082797110080719,0.409320056438446,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238525390625,291.0919189453125,1.0,0.5383370518684387,0.5467225313186646,0.5467225313186646,1.0,1.0,-2.32880973815918,0.8969627022743225,1.431847095489502,0.363439679145813,0.0,0.0,0.865314245223999,228.73130798339844,231.0,15.83261775970459,-27958.796875,1625.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9163513183594,310.92926025390625,278.1499938964844,0.0,18000.0,313.7900085449219,35796.61328125,36000.0,0.0,0.0,0.6395494341850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67629075050354,1.6763159036636353,-2.515878622944001e-05,0.0,0.0006490613450296,0.0,0.0,553.39697265625,0.0,0.0,0.0,0.9327530264854432,4.0,0.0,1.0
553620,293.2939147949219,297.1499938964844,293.1499938964844,0.1389404386281967,-2982.173095703125,304.1636047363281,0.6151534914970398,0.2012978047132492,0.1889345198869705,293.4630126953125,297.1499938964844,293.1499938964844,0.1603684574365615,-3517.2705078125,304.1847229003906,0.6373600363731384,0.2249758392572403,0.2224758714437484,293.2425842285156,297.1499938964844,293.1499938964844,0.5255294442176819,-6635.6845703125,304.1643371582031,0.8701876401901245,0.5953030586242676,0.4203771352767944,293.2704772949219,297.1499938964844,293.1499938964844,0.6671555638313293,-10812.4423828125,304.1692810058594,0.9293709993362428,0.7187246680259705,0.6847196817398071,293.1866760253906,297.1499938964844,293.1499938964844,0.0432684682309627,-6408.5546875,304.1532592773437,0.4324009418487549,0.0819874927401542,0.4063333868980407,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.1005859375,1.0,0.5380190014839172,0.5489264726638794,0.5489264726638794,1.0,1.0,-2.308211088180542,0.8906656503677368,1.4175453186035156,0.3616608083248138,0.0,0.0,0.8715168833732605,231.6518402099609,234.0,14.490853309631348,-27736.49609375,1609.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8135986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80078125,36000.0,0.0,0.0,0.6372866630554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924264430999756,1.6924519538879397,-2.549501186877024e-05,0.0,0.0006467649363912,0.0,0.0,567.2239990234375,0.0,0.0,0.0,0.9403470754623412,4.0,0.0,1.0
553680,293.2939147949219,297.1499938964844,293.1499938964844,0.1389404386281967,-2982.173095703125,304.1636047363281,0.6151534914970398,0.2012978047132492,0.1889345198869705,293.4630126953125,297.1499938964844,293.1499938964844,0.1603684574365615,-3517.2705078125,304.1847229003906,0.6373600363731384,0.2249758392572403,0.2224758714437484,293.2425842285156,297.1499938964844,293.1499938964844,0.5255294442176819,-6635.6845703125,304.1643371582031,0.8701876401901245,0.5953030586242676,0.4203771352767944,293.2704772949219,297.1499938964844,293.1499938964844,0.6671555638313293,-10812.4423828125,304.1692810058594,0.9293709993362428,0.7187246680259705,0.6847196817398071,293.1866760253906,297.1499938964844,293.1499938964844,0.0432684682309627,-6408.5546875,304.1532592773437,0.4324009418487549,0.0819874927401542,0.4063333868980407,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.1005859375,1.0,0.5380190014839172,0.5489264726638794,0.5489264726638794,1.0,1.0,-2.308211088180542,0.8906656503677368,1.4175453186035156,0.3616608083248138,0.0,0.0,0.8715168833732605,231.6518402099609,234.0,14.490853309631348,-27736.49609375,1609.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8135986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80078125,36000.0,0.0,0.0,0.6372866630554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924264430999756,1.6924519538879397,-2.549501186877024e-05,0.0,0.0006467649363912,0.0,0.0,567.2239990234375,0.0,0.0,0.0,0.9403470754623412,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364164650440216,-2938.536376953125,304.16326904296875,0.6104199886322021,0.1983337998390197,0.1863879710435867,293.46258544921875,297.1499938964844,293.1499938964844,0.153617188334465,-3398.337158203125,304.18438720703125,0.6289823055267334,0.2171332091093063,0.2152042835950851,293.2426452636719,297.1499938964844,293.1499938964844,0.5223717093467712,-6604.291015625,304.1648254394531,0.8665538430213928,0.5929462313652039,0.418852150440216,293.2702331542969,297.1499938964844,293.1499938964844,0.6629155278205872,-10758.6533203125,304.169921875,0.9247625470161438,0.7157264351844788,0.682060182094574,293.1860046386719,297.1499938964844,293.1499938964844,0.0426250994205474,-6355.2763671875,304.1532287597656,0.4288941323757171,0.0811942368745803,0.4034177660942077,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1156616210937,1.0,0.5377406477928162,0.5511415004730225,0.5511415004730225,1.0,1.0,-2.287888288497925,0.8844382166862488,1.4034498929977417,0.3598934412002563,0.0,0.0,0.8752634525299072,234.5711669921875,237.0,19.7487735748291,-27535.65625,1594.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5983581542969,310.7358703613281,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303344368934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040586471557615,1.704084396362305,-2.5747660401975736e-05,0.0,0.0006397093529812,0.0,0.0,577.470947265625,0.0,0.0,0.0,0.9457841515541076,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364164650440216,-2938.536376953125,304.16326904296875,0.6104199886322021,0.1983337998390197,0.1863879710435867,293.46258544921875,297.1499938964844,293.1499938964844,0.153617188334465,-3398.337158203125,304.18438720703125,0.6289823055267334,0.2171332091093063,0.2152042835950851,293.2426452636719,297.1499938964844,293.1499938964844,0.5223717093467712,-6604.291015625,304.1648254394531,0.8665538430213928,0.5929462313652039,0.418852150440216,293.2702331542969,297.1499938964844,293.1499938964844,0.6629155278205872,-10758.6533203125,304.169921875,0.9247625470161438,0.7157264351844788,0.682060182094574,293.1860046386719,297.1499938964844,293.1499938964844,0.0426250994205474,-6355.2763671875,304.1532287597656,0.4288941323757171,0.0811942368745803,0.4034177660942077,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1156616210937,1.0,0.5377406477928162,0.5511415004730225,0.5511415004730225,1.0,1.0,-2.287888288497925,0.8844382166862488,1.4034498929977417,0.3598934412002563,0.0,0.0,0.8752634525299072,234.5711669921875,237.0,19.7487735748291,-27535.65625,1594.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5983581542969,310.7358703613281,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303344368934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040586471557615,1.704084396362305,-2.5747660401975736e-05,0.0,0.0006397093529812,0.0,0.0,577.470947265625,0.0,0.0,0.0,0.9457841515541076,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340707093477249,-2897.964599609375,304.1627502441406,0.6056438088417053,0.1954684853553772,0.1839290559291839,293.4619445800781,297.1499938964844,293.1499938964844,0.1470790952444076,-3282.2294921875,304.1838073730469,0.6205601096153259,0.2093456089496612,0.2079817503690719,293.2426452636719,297.1499938964844,293.1499938964844,0.5195314288139343,-6576.35302734375,304.1645812988281,0.8630111813545227,0.5905992388725281,0.4173310101032257,293.2698974609375,297.1499938964844,293.1499938964844,0.6590709090232849,-10710.447265625,304.1696472167969,0.9202610850334167,0.7127475142478943,0.679413914680481,293.18536376953125,297.1499938964844,293.1499938964844,0.0420330129563808,-6306.68603515625,304.15313720703125,0.4255666732788086,0.0804165452718734,0.40056973695755,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1228942871094,1.0,0.5375010967254639,0.5533676743507385,0.5533676743507385,1.0,1.0,-2.267831563949585,0.8782773613929749,1.3895542621612549,0.358136385679245,0.0,0.0,0.8782362937927246,237.49102783203125,240.0,11.806228637695312,-27295.1328125,1580.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436279296875,310.62432861328125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.921875,36000.0,0.0,0.0,0.6271388530731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711584210395813,1.7116100788116455,-2.5911174816428684e-05,0.0,0.0006364661967381,0.0,0.0,584.1563720703125,0.0,0.0,0.0,0.9493625164031982,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340707093477249,-2897.964599609375,304.1627502441406,0.6056438088417053,0.1954684853553772,0.1839290559291839,293.4619445800781,297.1499938964844,293.1499938964844,0.1470790952444076,-3282.2294921875,304.1838073730469,0.6205601096153259,0.2093456089496612,0.2079817503690719,293.2426452636719,297.1499938964844,293.1499938964844,0.5195314288139343,-6576.35302734375,304.1645812988281,0.8630111813545227,0.5905992388725281,0.4173310101032257,293.2698974609375,297.1499938964844,293.1499938964844,0.6590709090232849,-10710.447265625,304.1696472167969,0.9202610850334167,0.7127475142478943,0.679413914680481,293.18536376953125,297.1499938964844,293.1499938964844,0.0420330129563808,-6306.68603515625,304.15313720703125,0.4255666732788086,0.0804165452718734,0.40056973695755,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1228942871094,1.0,0.5375010967254639,0.5533676743507385,0.5533676743507385,1.0,1.0,-2.267831563949585,0.8782773613929749,1.3895542621612549,0.358136385679245,0.0,0.0,0.8782362937927246,237.49102783203125,240.0,11.806228637695312,-27295.1328125,1580.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436279296875,310.62432861328125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.921875,36000.0,0.0,0.0,0.6271388530731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711584210395813,1.7116100788116455,-2.5911174816428684e-05,0.0,0.0006364661967381,0.0,0.0,584.1563720703125,0.0,0.0,0.0,0.9493625164031982,4.0,0.0,1.0
553980,293.2836303710937,297.1499938964844,293.1499938964844,0.1318021118640899,-2858.5419921875,304.16229248046875,0.6009065508842468,0.1927021294832229,0.1815585792064666,293.4610900878906,297.1499938964844,293.1499938964844,0.1406402140855789,-3166.727294921875,304.18328857421875,0.6116384863853455,0.2016125619411468,0.2008092999458313,293.2425842285156,297.1499938964844,293.1499938964844,0.5166621208190918,-6547.99658203125,304.1645202636719,0.8595628142356873,0.5882661938667297,0.415820300579071,293.2694702148437,297.1499938964844,293.1499938964844,0.6552009582519531,-10661.69921875,304.1695556640625,0.9158974885940552,0.7097936272621155,0.6767923831939697,293.1846923828125,297.1499938964844,293.1499938964844,0.0414476469159126,-6258.5556640625,304.153076171875,0.4224098622798919,0.0796544626355171,0.3977892696857452,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1319885253906,1.0,0.5373011231422424,0.5556045174598694,0.5556045174598694,1.0,1.0,-2.248065233230591,0.8721933364868164,1.3758718967437744,0.3563953340053558,0.0,0.0,0.8801677227020264,240.4105834960937,243.0,13.13359260559082,-27082.798828125,1566.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,310.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35938.8046875,36000.0,0.0,0.0,0.6240949630737305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717659831047058,1.7176859378814695,-2.6043548132292926e-05,0.0,0.0006333770579658,0.0,0.0,589.5911254882812,0.0,0.0,0.0,0.9521920680999756,4.0,0.0,1.0
