time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836303710937,297.1499938964844,293.1499938964844,0.1318021118640899,-2858.5419921875,304.16229248046875,0.6009065508842468,0.1927021294832229,0.1815585792064666,293.4610900878906,297.1499938964844,293.1499938964844,0.1406402140855789,-3166.727294921875,304.18328857421875,0.6116384863853455,0.2016125619411468,0.2008092999458313,293.2425842285156,297.1499938964844,293.1499938964844,0.5166621208190918,-6547.99658203125,304.1645202636719,0.8595628142356873,0.5882661938667297,0.415820300579071,293.2694702148437,297.1499938964844,293.1499938964844,0.6552009582519531,-10661.69921875,304.1695556640625,0.9158974885940552,0.7097936272621155,0.6767923831939697,293.1846923828125,297.1499938964844,293.1499938964844,0.0414476469159126,-6258.5556640625,304.153076171875,0.4224098622798919,0.0796544626355171,0.3977892696857452,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1319885253906,1.0,0.5373011231422424,0.5556045174598694,0.5556045174598694,1.0,1.0,-2.248065233230591,0.8721933364868164,1.3758718967437744,0.3563953340053558,0.0,0.0,0.8801677227020264,240.4105834960937,243.0,13.13359260559082,-27082.798828125,1566.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,310.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35938.8046875,36000.0,0.0,0.0,0.6240949630737305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717659831047058,1.7176859378814695,-2.6043548132292926e-05,0.0,0.0006333770579658,0.0,0.0,589.5911254882812,0.0,0.0,0.0,0.9521920680999756,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306836009025573,-2839.018310546875,304.1620788574219,0.5985550284385681,0.1913555562496185,0.1804061532020568,293.46063232421875,297.1499938964844,293.1499938964844,0.1374451816082,-3108.950439453125,304.1830444335937,0.606849730014801,0.1977666765451431,0.1972418129444122,293.2425231933594,297.1499938964844,293.1499938964844,0.5151618719100952,-6533.09326171875,304.16461181640625,0.8578701615333557,0.5871009826660156,0.4150662422180176,293.269287109375,297.1499938964844,293.1499938964844,0.6531881093978882,-10636.20703125,304.169677734375,0.9137712121009828,0.7083209753036499,0.6754863858222961,293.1843566894531,297.1499938964844,293.1499938964844,0.0411517731845378,-6234.12744140625,304.1530456542969,0.4208909273147583,0.0792789980769157,0.3964238166809082,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187561035156,291.1381530761719,1.0,0.5372154712677002,0.5567275285720825,0.5567275285720825,1.0,1.0,-2.23828125,0.8691768646240234,1.369104266166687,0.3555298149585724,0.0,0.0,0.8803852200508118,241.8716735839844,243.0,15.118633270263672,-26982.044921875,1559.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,310.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,35960.48828125,35280.0,0.0,0.0,0.6209983825683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192686796188354,1.719294786453247,-2.608202885312494e-05,0.0,0.0006302344263531,0.0,0.0,591.0884399414062,0.0,0.0,0.0,0.9429314732551576,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297128200531005,-2822.259521484375,304.1616516113281,0.5962159037590027,0.1900328695774078,0.1792745441198349,293.4601135253906,297.1499938964844,293.1499938964844,0.1344101428985595,-3054.03271484375,304.1825561523437,0.6019372940063477,0.1939350068569183,0.1936865895986557,293.2424621582031,297.1499938964844,293.1499938964844,0.5141489505767822,-6523.47265625,304.1637878417969,0.8561986088752747,0.5859415531158447,0.4143135249614715,293.26904296875,297.1499938964844,293.1499938964844,0.6517786979675293,-10619.16015625,304.16864013671875,0.9116868376731871,0.7068571448326111,0.6741841435432434,293.1840515136719,297.1499938964844,293.1499938964844,0.0409161634743213,-6215.35107421875,304.1529235839844,0.4194091260433197,0.0789070576429367,0.3950734734535217,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3180847167969,291.13232421875,1.0,0.5371388792991638,0.5578534007072449,0.5578534007072449,1.0,1.0,-2.2285611629486084,0.8661764860153198,1.3623846769332886,0.3546669781208038,0.0,0.0,0.8819357752799988,243.333251953125,246.0,0.5964688062667847,-26829.947265625,1552.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22589111328125,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35392.25390625,35280.0,0.0,0.0,0.6192387938499451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70722234249115,1.707247972488403,-2.5702869606902823e-05,0.0,0.0006284486735239,0.0,0.0,578.5192260742188,0.0,0.0,0.0,0.9460262060165404,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276120543479919,-2785.4521484375,304.1612854003906,0.5915852785110474,0.1874594837427139,0.177076444029808,293.4589233398437,297.1499938964844,293.1499938964844,0.1281931102275848,-2940.216796875,304.1820678710937,0.5917643904685974,0.186316579580307,0.1866171807050705,293.2423095703125,297.1499938964844,293.1499938964844,0.5112970471382141,-6495.0810546875,304.1639709472656,0.8529232740402222,0.5836303234100342,0.412818431854248,293.2685241699219,297.1499938964844,293.1499938964844,0.6479544043540955,-10570.6123046875,304.1688537597656,0.9076647758483888,0.703944742679596,0.6716024875640869,293.18341064453125,297.1499938964844,293.1499938964844,0.040352176874876,-6168.88330078125,304.15289306640625,0.4165523648262024,0.0781739652156829,0.3924197852611542,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.142822265625,1.0,0.5370142459869385,0.5601135492324829,0.5601135492324829,1.0,1.0,-2.20934534072876,0.8602377772331238,1.3491073846817017,0.3529570400714874,0.0,0.0,0.8825622200965881,246.25613403320312,249.0,12.247017860412598,-26642.3515625,1539.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,310.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35282.515625,35280.0,0.0,0.0,0.6157490611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708290696144104,1.7083163261413574,-2.570021024439484e-05,0.0,0.0006249070283956,0.0,0.0,579.0665283203125,0.0,0.0,0.0,0.9463379979133606,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276120543479919,-2785.4521484375,304.1612854003906,0.5915852785110474,0.1874594837427139,0.177076444029808,293.4589233398437,297.1499938964844,293.1499938964844,0.1281931102275848,-2940.216796875,304.1820678710937,0.5917643904685974,0.186316579580307,0.1866171807050705,293.2423095703125,297.1499938964844,293.1499938964844,0.5112970471382141,-6495.0810546875,304.1639709472656,0.8529232740402222,0.5836303234100342,0.412818431854248,293.2685241699219,297.1499938964844,293.1499938964844,0.6479544043540955,-10570.6123046875,304.1688537597656,0.9076647758483888,0.703944742679596,0.6716024875640869,293.18341064453125,297.1499938964844,293.1499938964844,0.040352176874876,-6168.88330078125,304.15289306640625,0.4165523648262024,0.0781739652156829,0.3924197852611542,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.142822265625,1.0,0.5370142459869385,0.5601135492324829,0.5601135492324829,1.0,1.0,-2.20934534072876,0.8602377772331238,1.3491073846817017,0.3529570400714874,0.0,0.0,0.8825622200965881,246.25613403320312,249.0,12.247017860412598,-26642.3515625,1539.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,310.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35282.515625,35280.0,0.0,0.0,0.6157490611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708290696144104,1.7083163261413574,-2.570021024439484e-05,0.0,0.0006249070283956,0.0,0.0,579.0665283203125,0.0,0.0,0.0,0.9463379979133606,4.0,0.0,1.0
554340,293.27294921875,297.1499938964844,293.1499938964844,0.1255306750535965,-2748.745849609375,304.1609802246094,0.587020218372345,0.1849802136421203,0.1749624758958816,293.45758056640625,297.1499938964844,293.1499938964844,0.1220335140824318,-2826.150146484375,304.181640625,0.5811581015586853,0.1787605434656143,0.1796041578054428,293.2422180175781,297.1499938964844,293.1499938964844,0.5081737637519836,-6463.78369140625,304.1645202636719,0.8497177958488464,0.581312358379364,0.4113188087940216,293.2680969238281,297.1499938964844,293.1499938964844,0.6437991857528687,-10517.5009765625,304.16949462890625,0.9038389921188354,0.7010297775268555,0.6690191626548767,293.1827697753906,297.1499938964844,293.1499938964844,0.039770059287548,-6120.53466796875,304.15289306640625,0.4138204455375671,0.0774538218975067,0.389824777841568,291.15802001953125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1589050292969,1.0,0.5369241833686829,0.5623883605003357,0.5623883605003357,1.0,1.0,-2.190361499786377,0.8543570041656494,1.336004376411438,0.3512583971023559,0.0,0.0,0.8804386258125305,249.1853790283203,237.0,19.617721557617188,-26456.94921875,1526.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.578125,34200.0,0.0,0.0,0.612296998500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058194875717163,1.7058452367782593,-2.565713475632947e-05,0.0,0.0006214036257006,0.0,0.0,577.0399780273438,0.0,0.0,0.0,0.9301064610481262,4.0,0.0,1.0
554400,293.27294921875,297.1499938964844,293.1499938964844,0.1255306750535965,-2748.745849609375,304.1609802246094,0.587020218372345,0.1849802136421203,0.1749624758958816,293.45758056640625,297.1499938964844,293.1499938964844,0.1220335140824318,-2826.150146484375,304.181640625,0.5811581015586853,0.1787605434656143,0.1796041578054428,293.2422180175781,297.1499938964844,293.1499938964844,0.5081737637519836,-6463.78369140625,304.1645202636719,0.8497177958488464,0.581312358379364,0.4113188087940216,293.2680969238281,297.1499938964844,293.1499938964844,0.6437991857528687,-10517.5009765625,304.16949462890625,0.9038389921188354,0.7010297775268555,0.6690191626548767,293.1827697753906,297.1499938964844,293.1499938964844,0.039770059287548,-6120.53466796875,304.15289306640625,0.4138204455375671,0.0774538218975067,0.389824777841568,291.15802001953125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1589050292969,1.0,0.5369241833686829,0.5623883605003357,0.5623883605003357,1.0,1.0,-2.190361499786377,0.8543570041656494,1.336004376411438,0.3512583971023559,0.0,0.0,0.8804386258125305,249.1853790283203,237.0,19.617721557617188,-26456.94921875,1526.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.578125,34200.0,0.0,0.0,0.612296998500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058194875717163,1.7058452367782593,-2.565713475632947e-05,0.0,0.0006214036257006,0.0,0.0,577.0399780273438,0.0,0.0,0.0,0.9301064610481262,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235409155488014,-2713.785888671875,304.1606750488281,0.5855122804641724,0.1826567649841308,0.1727338880300521,293.45587158203125,297.1499938964844,293.1499938964844,0.1159935221076011,-2713.3505859375,304.1811828613281,0.5731697082519531,0.1713180541992187,0.1724341511726379,293.2417907714844,297.1499938964844,293.1499938964844,0.5055551528930664,-6437.9267578125,304.1641540527344,0.8503243923187256,0.5790600776672363,0.4096673429012298,293.2673645019531,297.1499938964844,293.1499938964844,0.640320360660553,-10473.736328125,304.1689147949219,0.9044933319091796,0.6981859803199768,0.6662355065345764,293.18194580078125,297.1499938964844,293.1499938964844,0.0390857495367527,-6064.81591796875,304.153076171875,0.4132755398750305,0.0767931193113327,0.3862528204917907,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3137512207031,291.1584777832031,1.0,0.5323496460914612,0.5647534728050232,0.5647534728050232,1.0,1.0,-2.16945743560791,0.84765625,1.3218011856079102,0.3491967916488647,0.0,0.0,0.8799098134040833,245.89529418945312,225.0,11.98224639892578,-26200.275390625,1488.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.69921875,34200.0,0.0,0.0,0.6085144877433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802810430526731,1.6803059577941897,-2.4907243641791865e-05,0.0,0.000617564888671,0.0,0.0,551.7005615234375,0.0,0.0,0.0,0.9309769868850708,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235409155488014,-2713.785888671875,304.1606750488281,0.5855122804641724,0.1826567649841308,0.1727338880300521,293.45587158203125,297.1499938964844,293.1499938964844,0.1159935221076011,-2713.3505859375,304.1811828613281,0.5731697082519531,0.1713180541992187,0.1724341511726379,293.2417907714844,297.1499938964844,293.1499938964844,0.5055551528930664,-6437.9267578125,304.1641540527344,0.8503243923187256,0.5790600776672363,0.4096673429012298,293.2673645019531,297.1499938964844,293.1499938964844,0.640320360660553,-10473.736328125,304.1689147949219,0.9044933319091796,0.6981859803199768,0.6662355065345764,293.18194580078125,297.1499938964844,293.1499938964844,0.0390857495367527,-6064.81591796875,304.153076171875,0.4132755398750305,0.0767931193113327,0.3862528204917907,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3137512207031,291.1584777832031,1.0,0.5323496460914612,0.5647534728050232,0.5647534728050232,1.0,1.0,-2.16945743560791,0.84765625,1.3218011856079102,0.3491967916488647,0.0,0.0,0.8799098134040833,245.89529418945312,225.0,11.98224639892578,-26200.275390625,1488.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.69921875,34200.0,0.0,0.0,0.6085144877433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802810430526731,1.6803059577941897,-2.4907243641791865e-05,0.0,0.000617564888671,0.0,0.0,551.7005615234375,0.0,0.0,0.0,0.9309769868850708,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213327720761299,-2674.38134765625,304.1607971191406,0.5861144065856934,0.1805367618799209,0.1705437898635864,293.4535522460937,297.1499938964844,293.1499938964844,0.1097847670316696,-2595.60107421875,304.18115234375,0.566872239112854,0.1640384048223495,0.1652610450983047,293.2410888671875,297.1499938964844,293.1499938964844,0.5018055438995361,-6399.83349609375,304.1656799316406,0.8534134030342102,0.5768790245056152,0.4079596698284149,293.2663879394531,297.1499938964844,293.1499938964844,0.6354579329490662,-10410.6328125,304.17071533203125,0.9080870747566224,0.6954072713851929,0.6633723974227905,293.1806945800781,297.1499938964844,293.1499938964844,0.0382317416369915,-5993.587890625,304.1534729003906,0.4142728745937347,0.0762382447719574,0.3824221491813659,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1828918457031,1.0,0.5255159139633179,0.5671660900115967,0.5671660900115967,1.0,1.0,-2.148120880126953,0.840753972530365,1.3073668479919434,0.3470145761966705,0.0,0.0,0.8741118311882019,238.7766876220703,213.0,27.597719192504883,-26010.255859375,1436.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.21875,34200.0,0.0,0.0,0.6045759916305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700494289398191,1.6700741052627563,-2.4701237634872086e-05,0.0,0.0006135677685961,0.0,0.0,543.142822265625,0.0,0.0,0.0,0.925983190536499,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213327720761299,-2674.38134765625,304.1607971191406,0.5861144065856934,0.1805367618799209,0.1705437898635864,293.4535522460937,297.1499938964844,293.1499938964844,0.1097847670316696,-2595.60107421875,304.18115234375,0.566872239112854,0.1640384048223495,0.1652610450983047,293.2410888671875,297.1499938964844,293.1499938964844,0.5018055438995361,-6399.83349609375,304.1656799316406,0.8534134030342102,0.5768790245056152,0.4079596698284149,293.2663879394531,297.1499938964844,293.1499938964844,0.6354579329490662,-10410.6328125,304.17071533203125,0.9080870747566224,0.6954072713851929,0.6633723974227905,293.1806945800781,297.1499938964844,293.1499938964844,0.0382317416369915,-5993.587890625,304.1534729003906,0.4142728745937347,0.0762382447719574,0.3824221491813659,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1828918457031,1.0,0.5255159139633179,0.5671660900115967,0.5671660900115967,1.0,1.0,-2.148120880126953,0.840753972530365,1.3073668479919434,0.3470145761966705,0.0,0.0,0.8741118311882019,238.7766876220703,213.0,27.597719192504883,-26010.255859375,1436.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.21875,34200.0,0.0,0.0,0.6045759916305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700494289398191,1.6700741052627563,-2.4701237634872086e-05,0.0,0.0006135677685961,0.0,0.0,543.142822265625,0.0,0.0,0.0,0.925983190536499,4.0,0.0,1.0
554700,293.26226806640625,297.1499938964844,293.1499938964844,0.1202608346939086,-2655.203857421875,304.1607666015625,0.5869541168212891,0.1795452088117599,0.1694808155298233,293.4521789550781,297.1499938964844,293.1499938964844,0.1067340150475502,-2537.236328125,304.1810302734375,0.5641136765480042,0.1604591310024261,0.1616986542940139,293.2406311035156,297.1499938964844,293.1499938964844,0.4999061226844787,-6380.58984375,304.1662902832031,0.8555837869644165,0.5758130550384521,0.4070978164672851,293.2658386230469,297.1499938964844,293.1499938964844,0.6329934000968933,-10378.751953125,304.1714172363281,0.910676121711731,0.6940415501594543,0.6619281768798828,293.179931640625,297.1499938964844,293.1499938964844,0.0378077626228332,-5958.18603515625,304.15362548828125,0.415187805891037,0.0759969428181648,0.3805183470249176,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.195068359375,1.0,0.5215585231781006,0.5683830380439758,0.5683830380439758,1.0,1.0,-2.1375091075897217,0.837314248085022,1.3001947402954102,0.3459236621856689,0.0,0.0,0.8699613809585571,234.3827362060547,213.0,30.3981990814209,-25909.306640625,1408.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.62109375,33120.0,0.0,0.0,0.6025358438491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662392258644104,1.6624168157577517,-2.4554290575906634e-05,0.0,0.0006114973220974,0.0,0.0,536.8971557617188,0.0,0.0,0.0,0.9073294997215272,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193905845284462,-2639.90625,304.160400390625,0.588078498840332,0.1785956770181656,0.1684421002864837,293.4507141113281,297.1499938964844,293.1499938964844,0.1038775444030761,-2482.583251953125,304.1805725097656,0.5615431666374207,0.1569189578294754,0.1581580638885498,293.2400817871094,297.1499938964844,293.1499938964844,0.4987266361713409,-6369.23583984375,304.1654357910156,0.8580926656723022,0.5747702121734619,0.4062376320362091,293.26519775390625,297.1499938964844,293.1499938964844,0.631416380405426,-10359.4384765625,304.1703796386719,0.9137141108512878,0.6927014589309692,0.6604868769645691,293.1791381835937,297.1499938964844,293.1499938964844,0.0374725051224231,-5931.16796875,304.153564453125,0.4163362085819244,0.0757768079638481,0.3786432147026062,291.1893005371094,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.30938720703125,291.1890563964844,1.0,0.5173494219779968,0.5696039795875549,0.5696039795875549,1.0,1.0,-2.126992702484131,0.8339044451713562,1.29308819770813,0.3448426127433777,0.0,0.0,0.8676602244377136,229.6143341064453,201.0,8.712777137756348,-25737.9453125,1378.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.01171875,33120.0,0.0,0.0,0.6003133654594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633892059326172,1.633915901184082,-2.379280522291083e-05,0.0,0.0006092417170293,0.0,0.0,510.8382568359375,0.0,0.0,0.0,0.9069844484329224,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174418479204177,-2604.9921875,304.1601867675781,0.5910427570343018,0.1768110394477844,0.1664425134658813,293.447509765625,297.1499938964844,293.1499938964844,0.0980398058891296,-2369.35107421875,304.1801147460937,0.5568334460258484,0.14995177090168,0.1511541604995727,293.2388916015625,297.1499938964844,293.1499938964844,0.495266318321228,-6334.31591796875,304.1661071777344,0.8639929890632629,0.5727334022521973,0.404537558555603,293.26373291015625,297.1499938964844,293.1499938964844,0.626912534236908,-10301.4287109375,304.1711120605469,0.920969784259796,0.6900766491889954,0.6576396226882935,293.1773681640625,297.1499938964844,293.1499938964844,0.0366940312087535,-5866.337890625,304.1536865234375,0.4192659556865692,0.0753919780254364,0.3750096559524536,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.20733642578125,1.0,0.5083851218223572,0.5720533728599548,0.5720533728599548,1.0,1.0,-2.106353282928467,0.8272172212600708,1.2791361808776855,0.3427316546440124,0.0,0.0,0.8592668771743774,219.30734252929688,189.0,22.173873901367188,-25548.09375,1317.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956392288208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614121675491333,1.614145040512085,-2.336693250981625e-05,0.0,0.0006044980837032,0.0,0.0,494.6604919433594,0.0,0.0,0.0,0.8973676562309265,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174418479204177,-2604.9921875,304.1601867675781,0.5910427570343018,0.1768110394477844,0.1664425134658813,293.447509765625,297.1499938964844,293.1499938964844,0.0980398058891296,-2369.35107421875,304.1801147460937,0.5568334460258484,0.14995177090168,0.1511541604995727,293.2388916015625,297.1499938964844,293.1499938964844,0.495266318321228,-6334.31591796875,304.1661071777344,0.8639929890632629,0.5727334022521973,0.404537558555603,293.26373291015625,297.1499938964844,293.1499938964844,0.626912534236908,-10301.4287109375,304.1711120605469,0.920969784259796,0.6900766491889954,0.6576396226882935,293.1773681640625,297.1499938964844,293.1499938964844,0.0366940312087535,-5866.337890625,304.1536865234375,0.4192659556865692,0.0753919780254364,0.3750096559524536,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.20733642578125,1.0,0.5083851218223572,0.5720533728599548,0.5720533728599548,1.0,1.0,-2.106353282928467,0.8272172212600708,1.2791361808776855,0.3427316546440124,0.0,0.0,0.8592668771743774,219.30734252929688,189.0,22.173873901367188,-25548.09375,1317.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956392288208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614121675491333,1.614145040512085,-2.336693250981625e-05,0.0,0.0006044980837032,0.0,0.0,494.6604919433594,0.0,0.0,0.0,0.8973676562309265,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155782639980316,-2571.472900390625,304.1598815917969,0.5947974920272827,0.1751641929149627,0.1645456999540329,293.4439697265625,297.1499938964844,293.1499938964844,0.0923483371734619,-2257.929443359375,304.1795654296875,0.5525456666946411,0.1431311070919037,0.1442632228136062,293.2376403808594,297.1499938964844,293.1499938964844,0.4917453527450561,-6298.81005859375,304.1665954589844,0.8709083795547485,0.5707322359085083,0.4028449952602386,293.2622985839844,297.1499938964844,293.1499938964844,0.622329831123352,-10242.4658203125,304.17169189453125,0.9295132160186768,0.6874904036521912,0.6548053026199341,293.1755676269531,297.1499938964844,293.1499938964844,0.0359439998865127,-5803.59765625,304.1536865234375,0.4229830801486969,0.0750672593712806,0.3715432286262512,291.2252197265625,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.22613525390625,1.0,0.4989137947559356,0.5745137929916382,0.5745137929916382,1.0,1.0,-2.086198806762696,0.8206908702850342,1.2655079364776611,0.3406828045845032,0.0,0.0,0.8479008078575134,208.3758850097656,177.0,24.22866439819336,-25340.9609375,1256.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262939453125,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.74609375,32040.0,0.0,0.0,0.5907362699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589381217956543,1.5894041061401367,-2.2895741494721733e-05,0.0,0.00059952220181,0.0,0.0,475.7138671875,0.0,0.0,0.0,0.8706689476966858,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155782639980316,-2571.472900390625,304.1598815917969,0.5947974920272827,0.1751641929149627,0.1645456999540329,293.4439697265625,297.1499938964844,293.1499938964844,0.0923483371734619,-2257.929443359375,304.1795654296875,0.5525456666946411,0.1431311070919037,0.1442632228136062,293.2376403808594,297.1499938964844,293.1499938964844,0.4917453527450561,-6298.81005859375,304.1665954589844,0.8709083795547485,0.5707322359085083,0.4028449952602386,293.2622985839844,297.1499938964844,293.1499938964844,0.622329831123352,-10242.4658203125,304.17169189453125,0.9295132160186768,0.6874904036521912,0.6548053026199341,293.1755676269531,297.1499938964844,293.1499938964844,0.0359439998865127,-5803.59765625,304.1536865234375,0.4229830801486969,0.0750672593712806,0.3715432286262512,291.2252197265625,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.22613525390625,1.0,0.4989137947559356,0.5745137929916382,0.5745137929916382,1.0,1.0,-2.086198806762696,0.8206908702850342,1.2655079364776611,0.3406828045845032,0.0,0.0,0.8479008078575134,208.3758850097656,177.0,24.22866439819336,-25340.9609375,1256.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262939453125,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.74609375,32040.0,0.0,0.0,0.5907362699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589381217956543,1.5894041061401367,-2.2895741494721733e-05,0.0,0.00059952220181,0.0,0.0,475.7138671875,0.0,0.0,0.0,0.8706689476966858,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140762493014335,-2544.810302734375,304.1591186523437,0.5992444753646851,0.1736454665660858,0.1627517789602279,293.4401550292969,297.1499938964844,293.1499938964844,0.0869851112365722,-2153.14501953125,304.1786499023437,0.5485947132110596,0.1364586651325225,0.1374955475330352,293.2362670898437,297.1499938964844,293.1499938964844,0.4893786907196045,-6275.80224609375,304.1650695800781,0.8787884712219238,0.5687924027442932,0.4011796116828918,293.2606506347656,297.1499938964844,293.1499938964844,0.6191790103912354,-10203.4765625,304.1698303222656,0.9391047358512878,0.6849783062934875,0.6520168781280518,293.1737365722656,297.1499938964844,293.1499938964844,0.035349927842617,-5755.30078125,304.1534729003906,0.4275020360946655,0.0747911110520362,0.3682371973991394,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4890974760055542,0.5769786834716797,0.5769786834716797,1.0,1.0,-2.066596508026123,0.8143505454063416,1.2522459030151367,0.3387060463428497,0.0,0.0,0.8396802544593811,197.1024169921875,165.0,4.964237213134766,-25066.9140625,1194.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3449401855469,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.88671875,32040.0,0.0,0.0,0.58530193567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543394923210144,1.5434167385101318,-2.178936483687721e-05,0.0,0.0005940070259384,0.0,0.0,438.3937683105469,0.0,0.0,0.0,0.8619440793991089,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140762493014335,-2544.810302734375,304.1591186523437,0.5992444753646851,0.1736454665660858,0.1627517789602279,293.4401550292969,297.1499938964844,293.1499938964844,0.0869851112365722,-2153.14501953125,304.1786499023437,0.5485947132110596,0.1364586651325225,0.1374955475330352,293.2362670898437,297.1499938964844,293.1499938964844,0.4893786907196045,-6275.80224609375,304.1650695800781,0.8787884712219238,0.5687924027442932,0.4011796116828918,293.2606506347656,297.1499938964844,293.1499938964844,0.6191790103912354,-10203.4765625,304.1698303222656,0.9391047358512878,0.6849783062934875,0.6520168781280518,293.1737365722656,297.1499938964844,293.1499938964844,0.035349927842617,-5755.30078125,304.1534729003906,0.4275020360946655,0.0747911110520362,0.3682371973991394,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4890974760055542,0.5769786834716797,0.5769786834716797,1.0,1.0,-2.066596508026123,0.8143505454063416,1.2522459030151367,0.3387060463428497,0.0,0.0,0.8396802544593811,197.1024169921875,165.0,4.964237213134766,-25066.9140625,1194.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3449401855469,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.88671875,32040.0,0.0,0.0,0.58530193567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543394923210144,1.5434167385101318,-2.178936483687721e-05,0.0,0.0005940070259384,0.0,0.0,438.3937683105469,0.0,0.0,0.0,0.8619440793991089,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124803200364112,-2516.023681640625,304.1587219238281,0.6043375730514526,0.1722449660301208,0.1610587835311889,293.43603515625,297.1499938964844,293.1499938964844,0.0815688446164131,-2047.411376953125,304.1781311035156,0.5449643135070801,0.129939779639244,0.130865141749382,293.23492431640625,297.1499938964844,293.1499938964844,0.4862763583660126,-6244.57861328125,304.16522216796875,0.8876290321350098,0.5668785572052002,0.3995348215103149,293.2590637207031,297.1499938964844,293.1499938964844,0.6151300072669983,-10151.4794921875,304.1699523925781,0.9495030641555786,0.6824983954429626,0.6492648720741272,293.17193603515625,297.1499938964844,293.1499938964844,0.0347000062465667,-5700.94287109375,304.15338134765625,0.432900995016098,0.074555866420269,0.3650862872600555,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790198802947998,0.5794485211372375,0.5794485211372375,1.0,1.0,-2.047535419464112,0.8081929087638855,1.2393426895141602,0.3368028104305267,0.0,0.0,0.8283241987228394,185.64833068847656,153.0,11.834434509277344,-24862.275390625,1134.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.33984375,32040.0,0.0,0.0,0.579651951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157504081726074,1.5157716274261477,-2.126981780747883e-05,0.0,0.0005882729892618,0.0,0.0,418.7463073730469,0.0,0.0,0.0,0.8488868474960327,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124803200364112,-2516.023681640625,304.1587219238281,0.6043375730514526,0.1722449660301208,0.1610587835311889,293.43603515625,297.1499938964844,293.1499938964844,0.0815688446164131,-2047.411376953125,304.1781311035156,0.5449643135070801,0.129939779639244,0.130865141749382,293.23492431640625,297.1499938964844,293.1499938964844,0.4862763583660126,-6244.57861328125,304.16522216796875,0.8876290321350098,0.5668785572052002,0.3995348215103149,293.2590637207031,297.1499938964844,293.1499938964844,0.6151300072669983,-10151.4794921875,304.1699523925781,0.9495030641555786,0.6824983954429626,0.6492648720741272,293.17193603515625,297.1499938964844,293.1499938964844,0.0347000062465667,-5700.94287109375,304.15338134765625,0.432900995016098,0.074555866420269,0.3650862872600555,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790198802947998,0.5794485211372375,0.5794485211372375,1.0,1.0,-2.047535419464112,0.8081929087638855,1.2393426895141602,0.3368028104305267,0.0,0.0,0.8283241987228394,185.64833068847656,153.0,11.834434509277344,-24862.275390625,1134.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170837402344,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.33984375,32040.0,0.0,0.0,0.579651951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157504081726074,1.5157716274261477,-2.126981780747883e-05,0.0,0.0005882729892618,0.0,0.0,418.7463073730469,0.0,0.0,0.0,0.8488868474960327,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117351651191711,-2502.583740234375,304.15850830078125,0.607121467590332,0.1715879291296005,0.1602496802806854,293.4339294433594,297.1499938964844,293.1499938964844,0.0788989439606666,-1995.655029296875,304.1778869628906,0.5432626008987427,0.1267308443784713,0.1275979876518249,293.2342834472656,297.1499938964844,293.1499938964844,0.4848082363605499,-6229.86328125,304.1651306152344,0.8924182653427124,0.5659312009811401,0.3987165987491607,293.2582702636719,297.1499938964844,293.1499938964844,0.6132087707519531,-10126.916015625,304.1698303222656,0.9549303650856018,0.6812700033187866,0.6478959918022156,293.1710510253906,297.1499938964844,293.1499938964844,0.0343946814537048,-5675.44140625,304.1533203125,0.4359661638736725,0.0744514465332031,0.3635646402835846,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.2333984375,1.0,0.473895788192749,0.5806862115859985,0.5806862115859985,1.0,1.0,-2.038185834884644,0.8051741123199463,1.2330118417739868,0.3358750641345978,0.0,0.0,0.8223775625228882,179.88401794433594,153.0,10.962221145629885,-24753.4765625,1105.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493408203125,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.4765625,30960.0,0.0,0.0,0.57676100730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009243488311768,1.5009454488754272,-2.1000516426283863e-05,0.0,0.0005853390903212,0.0,0.0,408.5478515625,0.0,0.0,0.0,0.8269635438919067,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111956089735031,-2493.18310546875,304.1579284667969,0.6100621819496155,0.1709587574005127,0.1594645678997039,293.4317932128906,297.1499938964844,293.1499938964844,0.0763718783855438,-1947.25341796875,304.1773986816406,0.5416333675384521,0.123553991317749,0.1243597418069839,293.23358154296875,297.1499938964844,293.1499938964844,0.4841327369213104,-6223.83544921875,304.16357421875,0.8974646329879761,0.5649983286857605,0.3979042470455169,293.2574462890625,297.1499938964844,293.1499938964844,0.6122676134109497,-10116.2109375,304.1679077148437,0.960474133491516,0.6800597310066223,0.6465370059013367,293.170166015625,297.1499938964844,293.1499938964844,0.0341813638806343,-5658.84130859375,304.1531066894531,0.4392975568771362,0.0743548348546028,0.3620754778385162,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.2169494628906,1.0,0.4687203764915466,0.5819249153137207,0.5819249153137207,1.0,1.0,-2.0289578437805176,0.8021953701972961,1.2267625331878662,0.3349628746509552,0.0,0.0,0.8191108703613281,174.10665893554688,141.0,-15.511616706848145,-24571.263671875,1075.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916381835937,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.23046875,30960.0,0.0,0.0,0.5736984014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675532579421997,1.4675734043121338,-2.019786370510701e-05,0.0,0.0005822309176437,0.0,0.0,383.5054931640625,0.0,0.0,0.0,0.8244023323059082,4.0,0.0,1.0
555420,293.2302551269531,297.1499938964844,293.1499938964844,0.1098890081048011,-2469.64599609375,304.157470703125,0.6163249611854553,0.1697824150323867,0.157968133687973,293.4273986816406,297.1499938964844,293.1499938964844,0.0711218789219856,-1847.231689453125,304.1770324707031,0.5386345386505127,0.1173047497868537,0.1179778575897216,293.2322082519531,297.1499938964844,293.1499938964844,0.4816092550754547,-6198.5634765625,304.1632995605469,0.9085828065872192,0.5631585121154785,0.3963051736354828,293.2557983398437,297.1499938964844,293.1499938964844,0.6089562177658081,-10073.8779296875,304.1675109863281,0.9718183875083924,0.6776735782623291,0.6438642144203186,293.1684875488281,297.1499938964844,293.1499938964844,0.0336370430886745,-5613.6259765625,304.1529846191406,0.4468566477298736,0.0741841793060302,0.3591936826705932,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582198858261108,0.5844043493270874,0.5844043493270874,1.0,1.0,-2.0109050273895264,0.7963743805885315,1.2145308256149292,0.3331944048404693,0.0,0.0,0.8103752732276917,162.52432250976562,129.0,-1.360106110572815,-24379.017578125,1018.3348388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08984375,30960.0,0.0,0.0,0.5674597024917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424469470977783,1.4424666166305542,-1.9703747966559604e-05,0.0,0.0005758994375355,0.0,0.0,366.6555480957031,0.0,0.0,0.0,0.8123956918716431,4.0,0.0,1.0
555480,293.2302551269531,297.1499938964844,293.1499938964844,0.1098890081048011,-2469.64599609375,304.157470703125,0.6163249611854553,0.1697824150323867,0.157968133687973,293.4273986816406,297.1499938964844,293.1499938964844,0.0711218789219856,-1847.231689453125,304.1770324707031,0.5386345386505127,0.1173047497868537,0.1179778575897216,293.2322082519531,297.1499938964844,293.1499938964844,0.4816092550754547,-6198.5634765625,304.1632995605469,0.9085828065872192,0.5631585121154785,0.3963051736354828,293.2557983398437,297.1499938964844,293.1499938964844,0.6089562177658081,-10073.8779296875,304.1675109863281,0.9718183875083924,0.6776735782623291,0.6438642144203186,293.1684875488281,297.1499938964844,293.1499938964844,0.0336370430886745,-5613.6259765625,304.1529846191406,0.4468566477298736,0.0741841793060302,0.3591936826705932,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582198858261108,0.5844043493270874,0.5844043493270874,1.0,1.0,-2.0109050273895264,0.7963743805885315,1.2145308256149292,0.3331944048404693,0.0,0.0,0.8103752732276917,162.52432250976562,129.0,-1.360106110572815,-24379.017578125,1018.3348388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08984375,30960.0,0.0,0.0,0.5674597024917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424469470977783,1.4424666166305542,-1.9703747966559604e-05,0.0,0.0005758994375355,0.0,0.0,366.6555480957031,0.0,0.0,0.0,0.8123956918716431,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091289669275283,-2455.89794921875,304.1572265625,0.6202941536903381,0.1691276133060455,0.1571158766746521,293.4246826171875,297.1499938964844,293.1499938964844,0.0679730400443077,-1788.0322265625,304.1768493652344,0.5370305180549622,0.1136301085352897,0.1142159327864646,293.2314758300781,297.1499938964844,293.1499938964844,0.4800261259078979,-6182.63232421875,304.16326904296875,0.9163658618927002,0.5620576739311218,0.3953481316566467,293.2548828125,297.1499938964844,293.1499938964844,0.6068861484527588,-10047.2724609375,304.1674499511719,0.9786956310272216,0.6762460470199585,0.642265260219574,293.16754150390625,297.1499938964844,293.1499938964844,0.0333144441246986,-5586.62939453125,304.1529235839844,0.4520279467105865,0.0740948319435119,0.3575229942798614,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518231451511383,0.585895299911499,0.585895299911499,1.0,1.0,-2.000287771224976,0.7929519414901733,1.2073358297348022,0.3321617543697357,0.0,0.0,0.8045760989189148,155.5699920654297,129.0,1.2630397081375122,-24254.576171875,984.4163818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59503173828125,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.65625,30960.0,0.0,0.0,0.5637120008468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4270013570785522,1.427020788192749,-1.9432480257819407e-05,0.0,0.0005720960325561,0.0,0.0,356.92291259765625,0.0,0.0,0.0,0.8052198886871338,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086464002728462,-2447.173095703125,304.15704345703125,0.6230636239051819,0.1687116622924804,0.1565660387277603,293.4227600097656,297.1499938964844,293.1499938964844,0.0658856406807899,-1749.1768798828125,304.1767578125,0.536059558391571,0.1112167537212371,0.1117393299937248,293.2309875488281,297.1499938964844,293.1499938964844,0.4790072739124298,-6172.40380859375,304.1632080078125,0.9220055937767028,0.5613278746604919,0.3947121202945709,293.2543029785156,297.1499938964844,293.1499938964844,0.6055518388748169,-10030.166015625,304.1673278808594,0.9832794666290284,0.6752994656562805,0.6412027478218079,293.1669006347656,297.1499938964844,293.1499938964844,0.0331074967980384,-5569.32861328125,304.1528625488281,0.4557681381702423,0.0740401893854141,0.356431245803833,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2204895019531,1.0,0.4475190639495849,0.586889922618866,0.586889922618866,1.0,1.0,-1.993302345275879,0.7907008528709412,1.2026015520095823,0.331485390663147,0.0,0.0,0.8007566332817078,150.9346923828125,117.0,1.222009539604187,-24169.33984375,962.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122436523437,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.4140625,29880.0,0.0,0.0,0.561214029788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416704773902893,1.4167239665985107,-1.9254168364568613e-05,0.0,0.0005695609143003,0.0,0.0,350.5507507324219,0.0,0.0,0.0,0.7854573726654053,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.107729934155941,-2431.020751953125,304.15625,0.6306014657020569,0.1677460968494415,0.1552574187517166,293.41766357421875,297.1499938964844,293.1499938964844,0.0608679465949535,-1657.4444580078125,304.1762084960937,0.5341068506240845,0.1053432077169418,0.105690136551857,293.22967529296875,297.1499938964844,293.1499938964844,0.47751584649086,-6158.26904296875,304.161376953125,0.9374549388885498,0.5595398545265198,0.3931422829627991,293.252685546875,297.1499938964844,293.1499938964844,0.603530764579773,-10005.7099609375,304.1650695800781,0.9946455359458924,0.6729798913002014,0.6385813355445862,293.1653747558594,297.1499938964844,293.1499938964844,0.0327124819159507,-5537.91748046875,304.152587890625,0.4661266505718231,0.0739218220114708,0.3537796139717102,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366190433502197,0.5893714427947998,0.5893714427947998,1.0,1.0,-1.9762483835220337,0.785211980342865,1.1910364627838137,0.3298499286174774,0.0,0.0,0.7964586615562439,139.34475708007812,105.0,-15.770892143249512,-23902.48828125,907.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.865234375,29880.0,0.0,0.0,0.5547035336494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772914409637451,1.377309799194336,-1.8336120774620213e-05,0.0,0.0005629535298794,0.0,0.0,323.8269958496094,0.0,0.0,0.0,0.7798652648925781,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.107729934155941,-2431.020751953125,304.15625,0.6306014657020569,0.1677460968494415,0.1552574187517166,293.41766357421875,297.1499938964844,293.1499938964844,0.0608679465949535,-1657.4444580078125,304.1762084960937,0.5341068506240845,0.1053432077169418,0.105690136551857,293.22967529296875,297.1499938964844,293.1499938964844,0.47751584649086,-6158.26904296875,304.161376953125,0.9374549388885498,0.5595398545265198,0.3931422829627991,293.252685546875,297.1499938964844,293.1499938964844,0.603530764579773,-10005.7099609375,304.1650695800781,0.9946455359458924,0.6729798913002014,0.6385813355445862,293.1653747558594,297.1499938964844,293.1499938964844,0.0327124819159507,-5537.91748046875,304.152587890625,0.4661266505718231,0.0739218220114708,0.3537796139717102,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366190433502197,0.5893714427947998,0.5893714427947998,1.0,1.0,-1.9762483835220337,0.785211980342865,1.1910364627838137,0.3298499286174774,0.0,0.0,0.7964586615562439,139.34475708007812,105.0,-15.770892143249512,-23902.48828125,907.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.865234375,29880.0,0.0,0.0,0.5547035336494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772914409637451,1.377309799194336,-1.8336120774620213e-05,0.0,0.0005629535298794,0.0,0.0,323.8269958496094,0.0,0.0,0.0,0.7798652648925781,4.0,0.0,1.0
