time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066317409276962,-2410.909423828125,304.156005859375,0.6379354596138,0.1669123470783233,0.1541152596473693,293.4122009277344,297.1499938964844,293.1499938964844,0.0557408332824707,-1565.1368408203125,304.176025390625,0.5314364433288574,0.0996695086359977,0.099895566701889,293.2283630371094,297.1499938964844,293.1499938964844,0.4747296273708343,-6129.69873046875,304.16229248046875,0.9517735242843628,0.5577887892723083,0.3916446268558502,293.24578857421875,297.1499938964844,293.1499938964844,0.5885912179946899,-9796.8466796875,304.1865234375,0.9990000128746032,0.6717402935028076,0.6247449517250061,293.1636962890625,297.1499938964844,293.1499938964844,0.0322612188756465,-5499.26416015625,304.1524658203125,0.4747105240821838,0.0738701447844505,0.3516316711902618,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2824401855469,291.20953369140625,1.0,0.4250332713127136,0.5923560857772827,0.5923560857772827,1.0,1.0,-1.9469712972640991,0.7745471000671387,1.1724241971969604,0.3260260224342346,0.0,0.0,0.7884182333946228,129.01731872558594,108.0,14.263788223266602,-23622.296875,846.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988220214844,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.345703125,29880.0,0.0,0.0,0.5482532978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358208179473877,1.3582261800765991,-1.801131475076545e-05,0.0,0.0005564074381254,0.0,0.0,312.7655944824219,0.0,0.0,0.0,0.7708655595779419,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066317409276962,-2410.909423828125,304.156005859375,0.6379354596138,0.1669123470783233,0.1541152596473693,293.4122009277344,297.1499938964844,293.1499938964844,0.0557408332824707,-1565.1368408203125,304.176025390625,0.5314364433288574,0.0996695086359977,0.099895566701889,293.2283630371094,297.1499938964844,293.1499938964844,0.4747296273708343,-6129.69873046875,304.16229248046875,0.9517735242843628,0.5577887892723083,0.3916446268558502,293.24578857421875,297.1499938964844,293.1499938964844,0.5885912179946899,-9796.8466796875,304.1865234375,0.9990000128746032,0.6717402935028076,0.6247449517250061,293.1636962890625,297.1499938964844,293.1499938964844,0.0322612188756465,-5499.26416015625,304.1524658203125,0.4747105240821838,0.0738701447844505,0.3516316711902618,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2824401855469,291.20953369140625,1.0,0.4250332713127136,0.5923560857772827,0.5923560857772827,1.0,1.0,-1.9469712972640991,0.7745471000671387,1.1724241971969604,0.3260260224342346,0.0,0.0,0.7884182333946228,129.01731872558594,108.0,14.263788223266602,-23622.296875,846.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988220214844,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.345703125,29880.0,0.0,0.0,0.5482532978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358208179473877,1.3582261800765991,-1.801131475076545e-05,0.0,0.0005564074381254,0.0,0.0,312.7655944824219,0.0,0.0,0.0,0.7708655595779419,4.0,0.0,1.0
555900,293.21392822265625,297.1499938964844,293.1499938964844,0.1060666739940643,-2400.36572265625,304.15594482421875,0.6401488184928894,0.166499450802803,0.1536493599414825,293.4096069335937,297.1499938964844,293.1499938964844,0.0531866028904914,-1519.71044921875,304.1759338378906,0.5283849835395813,0.0968565791845321,0.0971277579665184,293.2279357910156,297.1499938964844,293.1499938964844,0.4729364216327667,-6111.068359375,304.1632995605469,0.955952286720276,0.5568807721138,0.3909508883953094,293.2340087890625,297.1499938964844,293.1499938964844,0.5784104466438293,-9657.01171875,304.1982116699219,0.9990000128746032,0.6728389263153076,0.6161283850669861,293.16290283203125,297.1499938964844,293.1499938964844,0.0320787653326988,-5482.76611328125,304.15234375,0.4771759808063507,0.0738530978560447,0.3510541319847107,291.22509765625,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.2776184082031,291.2266540527344,1.0,0.420940101146698,0.5938696265220642,0.5938696265220642,1.0,1.0,-1.9311752319335933,0.7687429189682007,1.1624321937561035,0.3236992359161377,0.0,0.0,0.7816187739372253,125.77559661865234,108.0,27.17658042907715,-23458.400390625,822.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72344970703125,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.880859375,28800.0,0.0,0.0,0.5448856949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440062999725342,1.3440240621566772,-1.7795809981180355e-05,0.0,0.0005529897171072,0.0,0.0,304.9960021972656,0.0,0.0,0.0,0.7492600679397583,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057707220315933,-2395.2216796875,304.1553955078125,0.6416493058204651,0.1660750359296798,0.1531956046819687,293.4071960449219,297.1499938964844,293.1499938964844,0.0507970675826072,-1477.982421875,304.1755676269531,0.5244953632354736,0.0940398499369621,0.0943829715251922,293.22760009765625,297.1499938964844,293.1499938964844,0.4722593128681183,-6104.82421875,304.1620788574219,0.958828866481781,0.555955171585083,0.3902552425861358,293.22088623046875,297.1499938964844,293.1499938964844,0.5717951655387878,-9568.87890625,304.2013854980469,0.9990000128746032,0.6743470430374146,0.6098433136940002,293.1622009277344,297.1499938964844,293.1499938964844,0.0320335589349269,-5479.7958984375,304.1520080566406,0.4789006412029266,0.0738284438848495,0.3505735695362091,291.2154846191406,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.27276611328125,291.21392822265625,1.0,0.4176667332649231,0.5952930450439453,0.5952930450439453,1.0,1.0,-1.9183714389801023,0.7641624808311462,1.1542088985443115,0.3220055103302002,0.0,0.0,0.7780052423477173,123.40982818603516,111.0,-3.4368767738342285,-23230.44140625,803.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644348144531,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.45703125,28800.0,0.0,0.0,0.5412898659706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096717596054075,1.3096888065338137,-1.704862188489642e-05,0.0,0.0005493403878062,0.0,0.0,283.9991760253906,0.0,0.0,0.0,0.7463793158531189,4.0,0.0,1.0
556020,293.2083740234375,297.1499938964844,293.1499938964844,0.1050188094377517,-2381.552001953125,304.15484619140625,0.6431704759597778,0.16523377597332,0.1523432284593582,293.4027709960937,297.1499938964844,293.1499938964844,0.0458917841315269,-1392.9559326171875,304.1752319335937,0.5150865912437439,0.0884248167276382,0.0889646485447883,293.22711181640625,297.1499938964844,293.1499938964844,0.4700693786144256,-6082.79931640625,304.1617431640625,0.9619836211204528,0.5540891289710999,0.3888973295688629,293.1969909667969,297.1499938964844,293.1499938964844,0.5621581077575684,-9444.0234375,304.2000427246094,0.9990000128746032,0.6774097084999084,0.6020152568817139,293.1610412597656,297.1499938964844,293.1499938964844,0.0318826287984848,-5467.0625,304.1515808105469,0.4809250235557556,0.0737523436546325,0.3498058021068573,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648620605469,291.216064453125,1.0,0.4131592810153961,0.5979358553886414,0.5979358553886414,1.0,1.0,-1.898883819580078,0.7575264573097229,1.141357421875,0.3197895586490631,0.0,0.0,0.7693868279457092,120.41358947753906,114.0,2.040173292160034,-23011.390625,778.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8352966308594,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.580078125,28800.0,0.0,0.0,0.533970057964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835909128189087,1.2836074829101562,-1.6586829588050023e-05,0.0,0.0005419117514975,0.0,0.0,269.81671142578125,0.0,0.0,0.0,0.7340953350067139,4.0,0.0,1.0
556080,293.2083740234375,297.1499938964844,293.1499938964844,0.1050188094377517,-2381.552001953125,304.15484619140625,0.6431704759597778,0.16523377597332,0.1523432284593582,293.4027709960937,297.1499938964844,293.1499938964844,0.0458917841315269,-1392.9559326171875,304.1752319335937,0.5150865912437439,0.0884248167276382,0.0889646485447883,293.22711181640625,297.1499938964844,293.1499938964844,0.4700693786144256,-6082.79931640625,304.1617431640625,0.9619836211204528,0.5540891289710999,0.3888973295688629,293.1969909667969,297.1499938964844,293.1499938964844,0.5621581077575684,-9444.0234375,304.2000427246094,0.9990000128746032,0.6774097084999084,0.6020152568817139,293.1610412597656,297.1499938964844,293.1499938964844,0.0318826287984848,-5467.0625,304.1515808105469,0.4809250235557556,0.0737523436546325,0.3498058021068573,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648620605469,291.216064453125,1.0,0.4131592810153961,0.5979358553886414,0.5979358553886414,1.0,1.0,-1.898883819580078,0.7575264573097229,1.141357421875,0.3197895586490631,0.0,0.0,0.7693868279457092,120.41358947753906,114.0,2.040173292160034,-23011.390625,778.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8352966308594,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.580078125,28800.0,0.0,0.0,0.533970057964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835909128189087,1.2836074829101562,-1.6586829588050023e-05,0.0,0.0005419117514975,0.0,0.0,269.81671142578125,0.0,0.0,0.0,0.7340953350067139,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044126078486442,-2370.66552734375,304.1542358398437,0.6431507468223572,0.1644244939088821,0.1515729576349258,293.3986511230469,297.1499938964844,293.1499938964844,0.041067499667406,-1310.3408203125,304.17486572265625,0.5042669177055359,0.0828559473156929,0.0836459845304489,293.2268371582031,297.1499938964844,293.1499938964844,0.4682433903217315,-6064.72998046875,304.1608581542969,0.9624916315078736,0.5521934032440186,0.3875618278980255,293.1806335449219,297.1499938964844,293.1499938964844,0.557914674282074,-9395.048828125,304.1902770996094,0.9990000128746032,0.67955482006073,0.5990281701087952,293.16033935546875,297.1499938964844,293.1499938964844,0.0317769572138786,-5458.685546875,304.1512451171875,0.481469064950943,0.0736157819628715,0.3490923643112182,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2598571777344,291.2086486816406,1.0,0.4107150733470917,0.6003578901290894,0.6003578901290894,1.0,1.0,-1.8855215311050413,0.7534076571464539,1.1321138143539429,0.3187306821346283,0.0,0.0,0.7617371082305908,119.14286041259766,117.0,-8.708854675292969,-22819.564453125,763.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8675842285156,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.033203125,27720.0,0.0,0.0,0.5268272161483765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596741914749146,1.2596904039382937,-1.6205125575652346e-05,0.0,0.000534662627615,0.0,0.0,257.6473693847656,0.0,0.0,0.0,0.7082485556602478,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044126078486442,-2370.66552734375,304.1542358398437,0.6431507468223572,0.1644244939088821,0.1515729576349258,293.3986511230469,297.1499938964844,293.1499938964844,0.041067499667406,-1310.3408203125,304.17486572265625,0.5042669177055359,0.0828559473156929,0.0836459845304489,293.2268371582031,297.1499938964844,293.1499938964844,0.4682433903217315,-6064.72998046875,304.1608581542969,0.9624916315078736,0.5521934032440186,0.3875618278980255,293.1806335449219,297.1499938964844,293.1499938964844,0.557914674282074,-9395.048828125,304.1902770996094,0.9990000128746032,0.67955482006073,0.5990281701087952,293.16033935546875,297.1499938964844,293.1499938964844,0.0317769572138786,-5458.685546875,304.1512451171875,0.481469064950943,0.0736157819628715,0.3490923643112182,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2598571777344,291.2086486816406,1.0,0.4107150733470917,0.6003578901290894,0.6003578901290894,1.0,1.0,-1.8855215311050413,0.7534076571464539,1.1321138143539429,0.3187306821346283,0.0,0.0,0.7617371082305908,119.14286041259766,117.0,-8.708854675292969,-22819.564453125,763.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8675842285156,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.033203125,27720.0,0.0,0.0,0.5268272161483765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596741914749146,1.2596904039382937,-1.6205125575652346e-05,0.0,0.000534662627615,0.0,0.0,257.6473693847656,0.0,0.0,0.0,0.7082485556602478,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041802242398262,-2367.17041015625,304.1532592773437,0.6420383453369141,0.1636623442173004,0.1508837044239044,293.39471435546875,297.1499938964844,293.1499938964844,0.0364895761013031,-1232.408203125,304.1742248535156,0.4926232099533081,0.077351339161396,0.0784273147583007,293.2265319824219,297.1499938964844,293.1499938964844,0.4678466022014618,-6062.13134765625,304.15802001953125,0.961106777191162,0.5503066182136536,0.3862588703632355,293.1729736328125,297.1499938964844,293.1499938964844,0.5591145753860474,-9421.150390625,304.1749572753906,0.9990000128746032,0.6803470253944397,0.5995103120803833,293.1600952148437,297.1499938964844,293.1499938964844,0.0317925587296485,-5462.857421875,304.1508178710937,0.480881005525589,0.0734080299735069,0.3482680022716522,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568054199219,291.167724609375,1.0,0.4097382128238678,0.602593183517456,0.602593183517456,1.0,1.0,-1.876449465751648,0.7510288953781128,1.1254205703735352,0.3184530735015869,0.0,0.0,0.7623175382614136,119.08769989013672,120.0,-35.055885314941406,-22614.82421875,755.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198082327842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230386734008789,1.2304022312164309,-1.549369153508451e-05,0.0,0.0005275392322801,0.0,0.0,240.4628295898437,0.0,0.0,0.0,0.707270085811615,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041802242398262,-2367.17041015625,304.1532592773437,0.6420383453369141,0.1636623442173004,0.1508837044239044,293.39471435546875,297.1499938964844,293.1499938964844,0.0364895761013031,-1232.408203125,304.1742248535156,0.4926232099533081,0.077351339161396,0.0784273147583007,293.2265319824219,297.1499938964844,293.1499938964844,0.4678466022014618,-6062.13134765625,304.15802001953125,0.961106777191162,0.5503066182136536,0.3862588703632355,293.1729736328125,297.1499938964844,293.1499938964844,0.5591145753860474,-9421.150390625,304.1749572753906,0.9990000128746032,0.6803470253944397,0.5995103120803833,293.1600952148437,297.1499938964844,293.1499938964844,0.0317925587296485,-5462.857421875,304.1508178710937,0.480881005525589,0.0734080299735069,0.3482680022716522,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568054199219,291.167724609375,1.0,0.4097382128238678,0.602593183517456,0.602593183517456,1.0,1.0,-1.876449465751648,0.7510288953781128,1.1254205703735352,0.3184530735015869,0.0,0.0,0.7623175382614136,119.08769989013672,120.0,-35.055885314941406,-22614.82421875,755.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198082327842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230386734008789,1.2304022312164309,-1.549369153508451e-05,0.0,0.0005275392322801,0.0,0.0,240.4628295898437,0.0,0.0,0.0,0.707270085811615,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037736982107162,-2359.99609375,304.15283203125,0.6401805877685547,0.1629505157470703,0.1502692550420761,293.3908996582031,297.1499938964844,293.1499938964844,0.03194235637784,-1153.2396240234375,304.1737060546875,0.4796828031539917,0.0719292312860488,0.0733133777976036,293.2264404296875,297.1499938964844,293.1499938964844,0.4664494097232818,-6048.1962890625,304.1576538085937,0.9583233594894408,0.5483887195587158,0.3849668502807617,293.1741638183594,297.1499938964844,293.1499938964844,0.562038779258728,-9468.41015625,304.1617431640625,0.9990000128746032,0.6795409321784973,0.6024808287620544,293.16015625,297.1499938964844,293.1499938964844,0.0316733159124851,-5453.72998046875,304.1507568359375,0.4794354140758514,0.0731408596038818,0.3473137319087982,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2551574707031,291.153564453125,1.0,0.4098159074783325,0.604677140712738,0.604677140712738,1.0,1.0,-1.8704389333724976,0.7498783469200134,1.1205605268478394,0.3187154829502105,0.0,0.0,0.762549877166748,119.90428161621094,123.0,-25.61772346496582,-22522.50390625,753.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196716308594,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135787129402161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227758765220642,1.2277742624282837,-1.5427791367983446e-05,0.0,0.0005212170653976,0.0,0.0,238.92770385742188,0.0,0.0,0.0,0.7059268951416016,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037736982107162,-2359.99609375,304.15283203125,0.6401805877685547,0.1629505157470703,0.1502692550420761,293.3908996582031,297.1499938964844,293.1499938964844,0.03194235637784,-1153.2396240234375,304.1737060546875,0.4796828031539917,0.0719292312860488,0.0733133777976036,293.2264404296875,297.1499938964844,293.1499938964844,0.4664494097232818,-6048.1962890625,304.1576538085937,0.9583233594894408,0.5483887195587158,0.3849668502807617,293.1741638183594,297.1499938964844,293.1499938964844,0.562038779258728,-9468.41015625,304.1617431640625,0.9990000128746032,0.6795409321784973,0.6024808287620544,293.16015625,297.1499938964844,293.1499938964844,0.0316733159124851,-5453.72998046875,304.1507568359375,0.4794354140758514,0.0731408596038818,0.3473137319087982,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2551574707031,291.153564453125,1.0,0.4098159074783325,0.604677140712738,0.604677140712738,1.0,1.0,-1.8704389333724976,0.7498783469200134,1.1205605268478394,0.3187154829502105,0.0,0.0,0.762549877166748,119.90428161621094,123.0,-25.61772346496582,-22522.50390625,753.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196716308594,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135787129402161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227758765220642,1.2277742624282837,-1.5427791367983446e-05,0.0,0.0005212170653976,0.0,0.0,238.92770385742188,0.0,0.0,0.0,0.7059268951416016,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036097332835197,-2357.156982421875,304.1526184082031,0.6390590667724609,0.1626149863004684,0.1499883085489273,293.38897705078125,297.1499938964844,293.1499938964844,0.0297810938209295,-1114.508544921875,304.17333984375,0.4718937277793884,0.0692557692527771,0.0707988739013671,293.2264404296875,297.1499938964844,293.1499938964844,0.4658257067203522,-6042.03076171875,304.15740966796875,0.9565238356590272,0.5474205613136292,0.3843190371990204,293.177734375,297.1499938964844,293.1499938964844,0.5644514560699463,-9504.4619140625,304.1552429199219,0.9990000128746032,0.678535521030426,0.6046635508537292,293.1602783203125,297.1499938964844,293.1499938964844,0.0316122397780418,-5449.16455078125,304.1507263183594,0.4784523248672485,0.0729872956871986,0.3467861413955688,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548522949219,291.1446533203125,1.0,0.4101519882678985,0.605675995349884,0.605675995349884,1.0,1.0,-1.868291139602661,0.7496463060379028,1.1186448335647583,0.3189960420131683,0.0,0.0,0.7637144327163696,120.55960083007812,123.0,-25.426841735839844,-22480.474609375,753.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7665710449219,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.74609375,26640.0,0.0,0.0,0.5108223557472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228998064994812,1.2290135622024536,-1.5436620742548257e-05,0.0,0.0005184197216294,0.0,0.0,239.4031677246093,0.0,0.0,0.0,0.6914853453636169,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036460474133491,-2358.35498046875,304.1520690917969,0.6378474235534668,0.162294253706932,0.1497244834899902,293.38702392578125,297.1499938964844,293.1499938964844,0.0278177540749311,-1083.2003173828125,304.172607421875,0.4621557891368866,0.0666110888123512,0.0683144852519035,293.2264099121094,297.1499938964844,293.1499938964844,0.4660293757915497,-6045.013671875,304.1556701660156,0.954508900642395,0.5464560389518738,0.3836731910705566,293.1829833984375,297.1499938964844,293.1499938964844,0.5683207511901855,-9560.669921875,304.147216796875,0.9990000128746032,0.6771557927131653,0.6072092056274414,293.16046142578125,297.1499938964844,293.1499938964844,0.0316315963864326,-5452.8818359375,304.1505432128906,0.47732013463974,0.0728223025798797,0.3462260663509369,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2549133300781,291.1132202148437,1.0,0.4106449782848358,0.6066536903381348,0.6066536903381348,1.0,1.0,-1.8665993213653564,0.7495978474617004,1.1170015335083008,0.3193565607070923,0.0,0.0,0.7686182260513306,121.34576416015624,126.0,-54.84197998046875,-22362.23828125,754.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71337890625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.052734375,26640.0,0.0,0.0,0.5081740021705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147560119628906,1.214771032333374,-1.50116302393144e-05,0.0,0.0005157320410944,0.0,0.0,230.41329956054688,0.0,0.0,0.0,0.697592556476593,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034038662910461,-2354.2353515625,304.1517944335937,0.6352419853210449,0.1616964489221573,0.1492477357387542,293.3829650878906,297.1499938964844,293.1499938964844,0.0238756984472274,-1002.3549194335938,304.1716003417969,0.4408830106258392,0.0614265762269496,0.0634497329592704,293.2264099121094,297.1499938964844,293.1499938964844,0.4649092853069305,-6033.71533203125,304.1557006835937,0.9499679803848268,0.5445208549499512,0.3823948800563812,293.1978759765625,297.1499938964844,293.1499938964844,0.5753899812698364,-9660.4697265625,304.1365051269531,0.9990000128746032,0.6733134388923645,0.6131533980369568,293.1609191894531,297.1499938964844,293.1499938964844,0.0314873568713665,-5441.9248046875,304.1506042480469,0.4746604263782501,0.0724634900689125,0.3450239300727844,291.09649658203125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.0957336425781,1.0,0.4120097160339355,0.6085696816444397,0.6085696816444397,1.0,1.0,-1.8643436431884768,0.7499637007713318,1.1143800020217896,0.3202828168869018,0.0,0.0,0.7775824069976807,123.2337646484375,129.0,-29.6458740234375,-22345.44921875,759.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611267089844,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26454.017578125,26640.0,0.0,0.0,0.5037245750427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333213090896606,1.2333364486694336,-1.5219316082948351e-05,0.0,0.0005112164071761,0.0,0.0,238.2928771972656,0.0,0.0,0.0,0.7055433392524719,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034038662910461,-2354.2353515625,304.1517944335937,0.6352419853210449,0.1616964489221573,0.1492477357387542,293.3829650878906,297.1499938964844,293.1499938964844,0.0238756984472274,-1002.3549194335938,304.1716003417969,0.4408830106258392,0.0614265762269496,0.0634497329592704,293.2264099121094,297.1499938964844,293.1499938964844,0.4649092853069305,-6033.71533203125,304.1557006835937,0.9499679803848268,0.5445208549499512,0.3823948800563812,293.1978759765625,297.1499938964844,293.1499938964844,0.5753899812698364,-9660.4697265625,304.1365051269531,0.9990000128746032,0.6733134388923645,0.6131533980369568,293.1609191894531,297.1499938964844,293.1499938964844,0.0314873568713665,-5441.9248046875,304.1506042480469,0.4746604263782501,0.0724634900689125,0.3450239300727844,291.09649658203125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.0957336425781,1.0,0.4120097160339355,0.6085696816444397,0.6085696816444397,1.0,1.0,-1.8643436431884768,0.7499637007713318,1.1143800020217896,0.3202828168869018,0.0,0.0,0.7775824069976807,123.2337646484375,129.0,-29.6458740234375,-22345.44921875,759.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611267089844,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26454.017578125,26640.0,0.0,0.0,0.5037245750427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333213090896606,1.2333364486694336,-1.5219316082948351e-05,0.0,0.0005112164071761,0.0,0.0,238.2928771972656,0.0,0.0,0.0,0.7055433392524719,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031553894281387,-2349.89208984375,304.151611328125,0.632492184638977,0.1611562520265579,0.1488334238529205,293.37847900390625,297.1499938964844,293.1499938964844,0.0204421281814575,-929.0347290039062,304.1701354980469,0.42167729139328,0.05643330514431,0.0587593242526054,293.2265625,297.1499938964844,293.1499938964844,0.4634922742843628,-6019.21923828125,304.1561584472656,0.94488263130188,0.5425528883934021,0.3811017572879791,293.2172546386719,297.1499938964844,293.1499938964844,0.5833378434181213,-9770.23046875,304.1277770996094,0.9990000128746032,0.6681798696517944,0.6199445724487305,293.1615600585937,297.1499938964844,293.1499938964844,0.0312884822487831,-5425.8623046875,304.1507568359375,0.4714786112308502,0.0720567405223846,0.343676209449768,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.08331298828125,1.0,0.413753479719162,0.6104716658592224,0.6104716658592224,1.0,1.0,-1.8631970882415767,0.7507994771003723,1.1123976707458496,0.3214243948459625,0.0,0.0,0.7871726751327515,125.4465789794922,132.0,-21.05782890319824,-22316.12109375,765.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.779296875,25560.0,0.0,0.0,0.5005406141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552818059921265,1.255297303199768,-1.55368816194823e-05,0.0,0.0005079850670881,0.0,0.0,248.6415557861328,0.0,0.0,0.0,0.7005619406700134,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031553894281387,-2349.89208984375,304.151611328125,0.632492184638977,0.1611562520265579,0.1488334238529205,293.37847900390625,297.1499938964844,293.1499938964844,0.0204421281814575,-929.0347290039062,304.1701354980469,0.42167729139328,0.05643330514431,0.0587593242526054,293.2265625,297.1499938964844,293.1499938964844,0.4634922742843628,-6019.21923828125,304.1561584472656,0.94488263130188,0.5425528883934021,0.3811017572879791,293.2172546386719,297.1499938964844,293.1499938964844,0.5833378434181213,-9770.23046875,304.1277770996094,0.9990000128746032,0.6681798696517944,0.6199445724487305,293.1615600585937,297.1499938964844,293.1499938964844,0.0312884822487831,-5425.8623046875,304.1507568359375,0.4714786112308502,0.0720567405223846,0.343676209449768,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.08331298828125,1.0,0.413753479719162,0.6104716658592224,0.6104716658592224,1.0,1.0,-1.8631970882415767,0.7507994771003723,1.1123976707458496,0.3214243948459625,0.0,0.0,0.7871726751327515,125.4465789794922,132.0,-21.05782890319824,-22316.12109375,765.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.779296875,25560.0,0.0,0.0,0.5005406141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552818059921265,1.255297303199768,-1.55368816194823e-05,0.0,0.0005079850670881,0.0,0.0,248.6415557861328,0.0,0.0,0.0,0.7005619406700134,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031928807497024,-2351.240478515625,304.1510314941406,0.6296461224555969,0.1606798619031906,0.148484393954277,293.3734130859375,297.1499938964844,293.1499938964844,0.0175769608467817,-861.1166381835938,304.1681823730469,0.4049377143383026,0.0516750365495681,0.0543105117976665,293.2266540527344,297.1499938964844,293.1499938964844,0.4631119072437286,-6016.126953125,304.15484619140625,0.9393563866615297,0.5405963063240051,0.3798165619373321,293.2392578125,297.1499938964844,293.1499938964844,0.5931002497673035,-9903.201171875,304.11920166015625,0.9990000128746032,0.6620216965675354,0.6269247531890869,293.162353515625,297.1499938964844,293.1499938964844,0.0311636477708816,-5417.892578125,304.1507263183594,0.4676830768585205,0.0716019570827484,0.3421559035778045,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.26611328125,291.044677734375,1.0,0.4157522618770599,0.6124102473258972,0.6124102473258972,1.0,1.0,-1.862451314926148,0.7518141865730286,1.110637068748474,0.3226774632930755,0.0,0.0,0.8041037917137146,127.938232421875,135.0,-35.5162239074707,-22228.65625,772.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982386529445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659095525741575,1.265925049781799,-1.5444540622411296e-05,0.0,0.0005056489026173,0.0,0.0,250.9192810058593,0.0,0.0,0.0,0.7177647352218628,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031928807497024,-2351.240478515625,304.1510314941406,0.6296461224555969,0.1606798619031906,0.148484393954277,293.3734130859375,297.1499938964844,293.1499938964844,0.0175769608467817,-861.1166381835938,304.1681823730469,0.4049377143383026,0.0516750365495681,0.0543105117976665,293.2266540527344,297.1499938964844,293.1499938964844,0.4631119072437286,-6016.126953125,304.15484619140625,0.9393563866615297,0.5405963063240051,0.3798165619373321,293.2392578125,297.1499938964844,293.1499938964844,0.5931002497673035,-9903.201171875,304.11920166015625,0.9990000128746032,0.6620216965675354,0.6269247531890869,293.162353515625,297.1499938964844,293.1499938964844,0.0311636477708816,-5417.892578125,304.1507263183594,0.4676830768585205,0.0716019570827484,0.3421559035778045,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.26611328125,291.044677734375,1.0,0.4157522618770599,0.6124102473258972,0.6124102473258972,1.0,1.0,-1.862451314926148,0.7518141865730286,1.110637068748474,0.3226774632930755,0.0,0.0,0.8041037917137146,127.938232421875,135.0,-35.5162239074707,-22228.65625,772.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982386529445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659095525741575,1.265925049781799,-1.5444540622411296e-05,0.0,0.0005056489026173,0.0,0.0,250.9192810058593,0.0,0.0,0.0,0.7177647352218628,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029176861047744,-2346.04736328125,304.1511535644531,0.6259106397628784,0.160275861620903,0.1482498794794082,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258024603128,-816.1694946289062,304.1208190917969,0.3928554952144623,0.050000000745058,0.0517426915466785,293.226806640625,297.1499938964844,293.1499938964844,0.4609681963920593,-5993.46240234375,304.1568298339844,0.9318641424179076,0.5386257767677307,0.3785700500011444,293.254638671875,297.1499938964844,293.1499938964844,0.5903623104095459,-9856.8037109375,304.13433837890625,0.9943118691444396,0.6566081047058105,0.6236550211906433,293.16314697265625,297.1499938964844,293.1499938964844,0.0308709032833576,-5392.3349609375,304.1509704589844,0.4621542990207672,0.0711276903748512,0.3407532274723053,291.0528869628906,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.271728515625,291.0538330078125,1.0,0.4174858629703522,0.6148123741149902,0.6148123741149902,1.0,1.0,-1.8519850969314573,0.7487147450447083,1.1032702922821045,0.3220900595188141,0.0,0.0,0.8168465495109558,131.43638610839844,138.0,1.2761714458465576,-22161.296875,775.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25222.40234375,25560.0,0.0,0.0,0.4969768524169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298297882080078,1.2983137369155884,-1.593968590896111e-05,0.0,0.0005043683340772,0.0,0.0,267.08319091796875,0.0,0.0,0.0,0.7325117588043213,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029176861047744,-2346.04736328125,304.1511535644531,0.6259106397628784,0.160275861620903,0.1482498794794082,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258024603128,-816.1694946289062,304.1208190917969,0.3928554952144623,0.050000000745058,0.0517426915466785,293.226806640625,297.1499938964844,293.1499938964844,0.4609681963920593,-5993.46240234375,304.1568298339844,0.9318641424179076,0.5386257767677307,0.3785700500011444,293.254638671875,297.1499938964844,293.1499938964844,0.5903623104095459,-9856.8037109375,304.13433837890625,0.9943118691444396,0.6566081047058105,0.6236550211906433,293.16314697265625,297.1499938964844,293.1499938964844,0.0308709032833576,-5392.3349609375,304.1509704589844,0.4621542990207672,0.0711276903748512,0.3407532274723053,291.0528869628906,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.271728515625,291.0538330078125,1.0,0.4174858629703522,0.6148123741149902,0.6148123741149902,1.0,1.0,-1.8519850969314573,0.7487147450447083,1.1032702922821045,0.3220900595188141,0.0,0.0,0.8168465495109558,131.43638610839844,138.0,1.2761714458465576,-22161.296875,775.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25222.40234375,25560.0,0.0,0.0,0.4969768524169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298297882080078,1.2983137369155884,-1.593968590896111e-05,0.0,0.0005043683340772,0.0,0.0,267.08319091796875,0.0,0.0,0.0,0.7325117588043213,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027662754058837,-2343.169921875,304.1512145996094,0.6242721676826477,0.1600828468799591,0.1481350809335708,293.3701477050781,297.1499938964844,293.1499938964844,0.0157016608864069,-813.7673950195312,304.07843017578125,0.3914926648139953,0.050000000745058,0.0517880655825138,293.2269897460937,297.1499938964844,293.1499938964844,0.4597755074501037,-5980.921875,304.1577453613281,0.9285030961036682,0.5376172661781311,0.3779242932796478,293.2577514648437,297.1499938964844,293.1499938964844,0.5883636474609375,-9826.37109375,304.1407775878906,0.9915841817855836,0.654669463634491,0.6217117309570312,293.16357421875,297.1499938964844,293.1499938964844,0.0306994915008544,-5377.2626953125,304.1510925292969,0.4595009386539459,0.0708762928843498,0.3399527370929718,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2736511230469,291.0596618652344,1.0,0.4183284938335418,0.615975558757782,0.615975558757782,1.0,1.0,-1.847827911376953,0.74761962890625,1.1002082824707031,0.3219754993915558,0.0,0.0,0.8222841024398804,133.0053253173828,138.0,7.737246513366699,-22125.087890625,776.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811279296875,309.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25249.78515625,24480.0,0.0,0.0,0.496623694896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119564056396484,1.3119726181030271,-1.6162377505679615e-05,0.0,0.0005040098913013,0.0,0.0,274.2405700683594,0.0,0.0,0.0,0.7238606214523315,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028063893318176,-2344.181640625,304.1509094238281,0.6227108836174011,0.1599054336547851,0.1480288207530975,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102869659662,-812.7107543945312,304.03155517578125,0.3902351260185241,0.050000000745058,0.0518515482544899,293.22711181640625,297.1499938964844,293.1499938964844,0.4593792855739593,-5977.29638671875,304.15704345703125,0.9252727031707764,0.5366143584251404,0.3772739768028259,293.2594299316406,297.1499938964844,293.1499938964844,0.5875945091247559,-9814.3037109375,304.143798828125,0.9889928698539734,0.652976930141449,0.6200791001319885,293.1640014648437,297.1499938964844,293.1499938964844,0.0306062065064907,-5370.35205078125,304.15106201171875,0.4569438695907593,0.0706217363476753,0.3391189575195312,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.2754821777344,291.0428771972656,1.0,0.4191715121269226,0.6171284914016724,0.6171284914016724,1.0,1.0,-1.8440338373184204,0.7466717958450317,1.097362041473389,0.3219281136989593,0.0,0.0,0.8305081725120544,134.52908325195312,141.0,-18.563241958618164,-22008.244140625,778.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.703125,24480.0,0.0,0.0,0.4962785542011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044795989990234,1.3044954538345337,-1.5853825971134938e-05,0.0,0.0005036596558056,0.0,0.0,268.10211181640625,0.0,0.0,0.0,0.7330763339996338,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026236563920974,-2340.755615234375,304.15093994140625,0.6197426915168762,0.1596019119024276,0.1478593945503235,293.3808288574219,297.1499938964844,293.1499938964844,0.0153436418622732,-807.760009765625,303.9276123046875,0.3877359628677368,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4572949707508087,-5955.5439453125,304.1582336425781,0.9190932512283324,0.5346208214759827,0.3759861290454864,293.2607421875,297.1499938964844,293.1499938964844,0.5847002863883972,-9771.845703125,304.15069580078125,0.9839534163475036,0.6499343514442444,0.6172690391540527,293.1648254394531,297.1499938964844,293.1499938964844,0.0302727036178112,-5341.4228515625,304.1512756347656,0.4520284831523895,0.0701018497347831,0.3373942971229553,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04864501953125,1.0,0.4208662807941437,0.6194290518760681,0.6194290518760681,1.0,1.0,-1.836988091468811,0.7449901103973389,1.0919981002807615,0.3219269514083862,0.0,0.0,0.8444096446037292,137.523193359375,144.0,4.591958999633789,-21975.935546875,782.0438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.330078125,24480.0,0.0,0.0,0.4959459006786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320356607437134,1.3320518732070925,-1.624539254407864e-05,0.0,0.0005033220513723,0.0,0.0,282.0091247558594,0.0,0.0,0.0,0.7455620169639587,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026236563920974,-2340.755615234375,304.15093994140625,0.6197426915168762,0.1596019119024276,0.1478593945503235,293.3808288574219,297.1499938964844,293.1499938964844,0.0153436418622732,-807.760009765625,303.9276123046875,0.3877359628677368,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4572949707508087,-5955.5439453125,304.1582336425781,0.9190932512283324,0.5346208214759827,0.3759861290454864,293.2607421875,297.1499938964844,293.1499938964844,0.5847002863883972,-9771.845703125,304.15069580078125,0.9839534163475036,0.6499343514442444,0.6172690391540527,293.1648254394531,297.1499938964844,293.1499938964844,0.0302727036178112,-5341.4228515625,304.1512756347656,0.4520284831523895,0.0701018497347831,0.3373942971229553,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04864501953125,1.0,0.4208662807941437,0.6194290518760681,0.6194290518760681,1.0,1.0,-1.836988091468811,0.7449901103973389,1.0919981002807615,0.3219269514083862,0.0,0.0,0.8444096446037292,137.523193359375,144.0,4.591958999633789,-21975.935546875,782.0438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.330078125,24480.0,0.0,0.0,0.4959459006786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320356607437134,1.3320518732070925,-1.624539254407864e-05,0.0,0.0005033220513723,0.0,0.0,282.0091247558594,0.0,0.0,0.0,0.7455620169639587,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023919656872749,-2336.256591796875,304.1510009765625,0.6168965101242065,0.1593652814626693,0.1477492600679397,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350583717226,-801.41796875,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547286629676819,-5928.67431640625,304.1597595214844,0.9131879806518556,0.5326133370399475,0.3746896088123321,293.2611389160156,297.1499938964844,293.1499938964844,0.5812512040138245,-9723.1875,304.1561584472656,0.9788737893104552,0.6470489501953125,0.6146678328514099,293.1656494140625,297.1499938964844,293.1499938964844,0.0298802275210618,-5306.51611328125,304.1514892578125,0.447276622056961,0.0695607885718345,0.3355807363986969,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.0642395019531,1.0,0.4225686192512512,0.6217500567436218,0.6217500567436218,1.0,1.0,-1.8301470279693604,0.7433786988258362,1.0867682695388794,0.3219516575336456,0.0,0.0,0.854962944984436,140.51084899902344,147.0,17.00187873840332,-21934.9375,785.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.853515625,23400.0,0.0,0.0,0.4960967302322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561984300613403,1.3562151193618774,-1.664583214733284e-05,0.0,0.0005034751375205,0.0,0.0,295.2476501464844,0.0,0.0,0.0,0.7418411374092102,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023919656872749,-2336.256591796875,304.1510009765625,0.6168965101242065,0.1593652814626693,0.1477492600679397,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350583717226,-801.41796875,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547286629676819,-5928.67431640625,304.1597595214844,0.9131879806518556,0.5326133370399475,0.3746896088123321,293.2611389160156,297.1499938964844,293.1499938964844,0.5812512040138245,-9723.1875,304.1561584472656,0.9788737893104552,0.6470489501953125,0.6146678328514099,293.1656494140625,297.1499938964844,293.1499938964844,0.0298802275210618,-5306.51611328125,304.1514892578125,0.447276622056961,0.0695607885718345,0.3355807363986969,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.0642395019531,1.0,0.4225686192512512,0.6217500567436218,0.6217500567436218,1.0,1.0,-1.8301470279693604,0.7433786988258362,1.0867682695388794,0.3219516575336456,0.0,0.0,0.854962944984436,140.51084899902344,147.0,17.00187873840332,-21934.9375,785.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.853515625,23400.0,0.0,0.0,0.4960967302322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561984300613403,1.3562151193618774,-1.664583214733284e-05,0.0,0.0005034751375205,0.0,0.0,295.2476501464844,0.0,0.0,0.0,0.7418411374092102,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024485155940055,-2337.520751953125,304.1506042480469,0.6141504049301147,0.1592039465904235,0.1477051675319671,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507293149828,-796.1719970703125,303.6894226074219,0.3829323351383209,0.050000000745058,0.0522242411971092,293.2276611328125,297.1499938964844,293.1499938964844,0.4531774520874023,-5913.16357421875,304.1591491699219,0.9076144099235536,0.5306272506713867,0.3734012544155121,293.260986328125,297.1499938964844,293.1499938964844,0.579039990901947,-9693.23046875,304.1578674316406,0.9737085700035096,0.6442609429359436,0.6121623516082764,293.1664733886719,297.1499938964844,293.1499938964844,0.0295734759420156,-5280.7666015625,304.1515197753906,0.4426621496677398,0.0689959377050399,0.3336611688137054,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900085449219,291.0527648925781,1.0,0.4242741763591766,0.6240917444229126,0.6240917444229126,1.0,1.0,-1.8233827352523804,0.7417809367179871,1.081601858139038,0.3219716548919678,0.0,0.0,0.8690193295478821,143.50364685058594,150.0,0.3871492743492126,-21817.724609375,789.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.970703125,23400.0,0.0,0.0,0.4962232410907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354560375213623,1.3545767068862915,-1.6396361388615333e-05,0.0,0.0005036034854128,0.0,0.0,291.6094055175781,0.0,0.0,0.0,0.7535886168479919,4.0,0.0,1.0
