time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024485155940055,-2337.520751953125,304.1506042480469,0.6141504049301147,0.1592039465904235,0.1477051675319671,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507293149828,-796.1719970703125,303.6894226074219,0.3829323351383209,0.050000000745058,0.0522242411971092,293.2276611328125,297.1499938964844,293.1499938964844,0.4531774520874023,-5913.16357421875,304.1591491699219,0.9076144099235536,0.5306272506713867,0.3734012544155121,293.260986328125,297.1499938964844,293.1499938964844,0.579039990901947,-9693.23046875,304.1578674316406,0.9737085700035096,0.6442609429359436,0.6121623516082764,293.1664733886719,297.1499938964844,293.1499938964844,0.0295734759420156,-5280.7666015625,304.1515197753906,0.4426621496677398,0.0689959377050399,0.3336611688137054,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900085449219,291.0527648925781,1.0,0.4242741763591766,0.6240917444229126,0.6240917444229126,1.0,1.0,-1.8233827352523804,0.7417809367179871,1.081601858139038,0.3219716548919678,0.0,0.0,0.8690193295478821,143.50364685058594,150.0,0.3871492743492126,-21817.724609375,789.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.970703125,23400.0,0.0,0.0,0.4962232410907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354560375213623,1.3545767068862915,-1.6396361388615333e-05,0.0,0.0005036034854128,0.0,0.0,291.6094055175781,0.0,0.0,0.0,0.7535886168479919,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102290540933609,-2334.3154296875,304.1506652832031,0.6114775538444519,0.1591049283742904,0.1477212905883789,293.4201965332031,297.1499938964844,293.1499938964844,0.0144124897196888,-788.5958251953125,303.5599365234375,0.3806301057338714,0.050000000745058,0.052348680794239,293.227783203125,297.1499938964844,293.1499938964844,0.450465589761734,-5884.7470703125,304.1606140136719,0.9024319052696228,0.5286353826522827,0.3721173703670501,293.2607116699219,297.1499938964844,293.1499938964844,0.5753445029258728,-9642.6171875,304.161376953125,0.9684502482414246,0.6415056586265564,0.609707236289978,293.16729736328125,297.1499938964844,293.1499938964844,0.0291517972946167,-5241.1689453125,304.1517028808594,0.4381920397281647,0.0684106051921844,0.331646591424942,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.07257080078125,1.0,0.4259795546531677,0.6264539361000061,0.6264539361000061,1.0,1.0,-1.816642999649048,0.7401723861694336,1.0764706134796145,0.3219748437404632,0.0,0.0,0.8783470988273621,146.5050048828125,153.0,20.48824882507324,-21796.03515625,793.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.150390625,23400.0,0.0,0.0,0.4965221583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734697103500366,1.3734863996505735,-1.670196434133686e-05,0.0,0.0005039068637415,0.0,0.0,302.05877685546875,0.0,0.0,0.0,0.7623428702354431,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102290540933609,-2334.3154296875,304.1506652832031,0.6114775538444519,0.1591049283742904,0.1477212905883789,293.4201965332031,297.1499938964844,293.1499938964844,0.0144124897196888,-788.5958251953125,303.5599365234375,0.3806301057338714,0.050000000745058,0.052348680794239,293.227783203125,297.1499938964844,293.1499938964844,0.450465589761734,-5884.7470703125,304.1606140136719,0.9024319052696228,0.5286353826522827,0.3721173703670501,293.2607116699219,297.1499938964844,293.1499938964844,0.5753445029258728,-9642.6171875,304.161376953125,0.9684502482414246,0.6415056586265564,0.609707236289978,293.16729736328125,297.1499938964844,293.1499938964844,0.0291517972946167,-5241.1689453125,304.1517028808594,0.4381920397281647,0.0684106051921844,0.331646591424942,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.07257080078125,1.0,0.4259795546531677,0.6264539361000061,0.6264539361000061,1.0,1.0,-1.816642999649048,0.7401723861694336,1.0764706134796145,0.3219748437404632,0.0,0.0,0.8783470988273621,146.5050048828125,153.0,20.48824882507324,-21796.03515625,793.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.150390625,23400.0,0.0,0.0,0.4965221583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734697103500366,1.3734863996505735,-1.670196434133686e-05,0.0,0.0005039068637415,0.0,0.0,302.05877685546875,0.0,0.0,0.0,0.7623428702354431,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022137254476547,-2332.731201171875,304.1506652832031,0.6101633310317993,0.1590762734413147,0.1477485597133636,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394229769706,-784.5626831054688,303.4930725097656,0.3795017898082733,0.050000000745058,0.0524110533297061,293.22784423828125,297.1499938964844,293.1499938964844,0.4490337073802948,-5869.7666015625,304.1612854003906,0.8999479413032532,0.5276362299919128,0.3714720606803894,293.26055908203125,297.1499938964844,293.1499938964844,0.573387622833252,-9616.0576171875,304.1628723144531,0.965783715248108,0.6401346921920776,0.6084848642349243,293.167724609375,297.1499938964844,293.1499938964844,0.0287457406520843,-5221.80908203125,304.15216064453125,0.4360140860080719,0.068110816180706,0.3306080996990204,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2993469238281,291.0838928222656,1.0,0.426830381155014,0.6276422739028931,0.6276422739028931,1.0,1.0,-1.8132611513137813,0.7393542528152466,1.0739067792892456,0.3219647109508514,0.0,0.0,0.8817204833030701,148.0094757080078,153.0,25.695219039916992,-21781.12890625,795.3711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.33984375,22320.0,0.0,0.0,0.4967196881771087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381147027015686,1.3811639547348022,-1.6835630958667025e-05,0.0,0.0005041073309257,0.0,0.0,306.4817810058594,0.0,0.0,0.0,0.7509515881538391,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023146882653236,-2334.755126953125,304.1503601074219,0.6088767051696777,0.1590616255998611,0.1477881222963333,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903564170002,-781.5782470703125,303.42388916015625,0.3783895373344421,0.050000000745058,0.052473459392786,293.2278747558594,297.1499938964844,293.1499938964844,0.4483221769332886,-5862.8779296875,304.1604919433594,0.897493302822113,0.5266437530517578,0.3708277344703674,293.26031494140625,297.1499938964844,293.1499938964844,0.5723234415054321,-9602.5029296875,304.16241455078125,0.963099718093872,0.6387782096862793,0.6072700023651123,293.1681213378906,297.1499938964844,293.1499938964844,0.0286005921661853,-5211.634765625,304.15203857421875,0.4338758885860443,0.0678068548440933,0.3295488655567169,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026733398437,291.07427978515625,1.0,0.4276796877384186,0.6288333535194397,0.6288333535194397,1.0,1.0,-1.809879302978516,0.7385295629501343,1.0713497400283811,0.3219470083713531,0.0,0.0,0.8871764540672302,149.5150146484375,156.0,-0.3484531342983246,-21680.30078125,797.2638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.99609375,22320.0,0.0,0.0,0.4967845380306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364599108695984,1.3646154403686523,-1.6381209206883796e-05,0.0,0.0005041731637902,0.0,0.0,294.9363098144531,0.0,0.0,0.0,0.7558665871620178,4.0,0.0,1.0
557820,293.1670837402344,297.1499938964844,293.1499938964844,0.1023004278540611,-2334.306884765625,304.1502685546875,0.6063948273658752,0.1590726524591446,0.1479047238826751,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540251016616,-773.6498413085938,303.2829284667969,0.3762162625789642,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458660185337066,-5837.36767578125,304.1611633300781,0.8926899433135986,0.524673581123352,0.3695550262928009,293.2597351074219,297.1499938964844,293.1499938964844,0.568905234336853,-9556.6767578125,304.1640319824219,0.957710027694702,0.6361020803451538,0.6048848628997803,293.1689147949219,297.1499938964844,293.1499938964844,0.0279753450304269,-5166.90234375,304.1523132324219,0.4297287166118622,0.0671874061226844,0.3273766040802002,291.08697509765625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.08856201171875,1.0,0.4293752014636993,0.6312171816825867,0.6312171816825867,1.0,1.0,-1.8031686544418333,0.7368803024291992,1.0662883520126345,0.3218970596790313,0.0,0.0,0.895244300365448,152.52447509765625,159.0,18.33735656738281,-21662.96875,801.0565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.25,22320.0,0.0,0.0,0.4968142509460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746631145477295,1.3746795654296875,-1.6499823686899617e-05,0.0,0.0005042033153586,0.0,0.0,299.9662170410156,0.0,0.0,0.0,0.7603194713592529,4.0,0.0,1.0
557880,293.1670837402344,297.1499938964844,293.1499938964844,0.1023004278540611,-2334.306884765625,304.1502685546875,0.6063948273658752,0.1590726524591446,0.1479047238826751,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540251016616,-773.6498413085938,303.2829284667969,0.3762162625789642,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458660185337066,-5837.36767578125,304.1611633300781,0.8926899433135986,0.524673581123352,0.3695550262928009,293.2597351074219,297.1499938964844,293.1499938964844,0.568905234336853,-9556.6767578125,304.1640319824219,0.957710027694702,0.6361020803451538,0.6048848628997803,293.1689147949219,297.1499938964844,293.1499938964844,0.0279753450304269,-5166.90234375,304.1523132324219,0.4297287166118622,0.0671874061226844,0.3273766040802002,291.08697509765625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.08856201171875,1.0,0.4293752014636993,0.6312171816825867,0.6312171816825867,1.0,1.0,-1.8031686544418333,0.7368803024291992,1.0662883520126345,0.3218970596790313,0.0,0.0,0.895244300365448,152.52447509765625,159.0,18.33735656738281,-21662.96875,801.0565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.25,22320.0,0.0,0.0,0.4968142509460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746631145477295,1.3746795654296875,-1.6499823686899617e-05,0.0,0.0005042033153586,0.0,0.0,299.9662170410156,0.0,0.0,0.0,0.7603194713592529,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022010371088981,-2332.086669921875,304.1503601074219,0.6039981245994568,0.1591081768274307,0.1480520665645599,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005919098854,-764.6049194335938,303.1382141113281,0.3741022646427154,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4429062902927398,-5806.37353515625,304.162353515625,0.8879930973052979,0.5226925611495972,0.368276834487915,293.2591857910156,297.1499938964844,293.1499938964844,0.5648454427719116,-9502.1044921875,304.1661071777344,0.9522696137428284,0.6334320306777954,0.6025099158287048,293.1696472167969,297.1499938964844,293.1499938964844,0.0276273824274539,-5122.35205078125,304.1521301269531,0.4257528185844421,0.0665565505623817,0.325150579214096,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1141357421875,1.0,0.431063175201416,0.6335873603820801,0.6335873603820801,1.0,1.0,-1.796436429023743,0.7351804971694946,1.061255931854248,0.3217979967594147,0.0,0.0,0.8985801935195923,155.5401153564453,162.0,30.87820053100586,-21641.169921875,804.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.21875,21240.0,0.0,0.0,0.4968133866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826428651809692,1.3826595544815063,-1.663840339460876e-05,0.0,0.0005042024422436,0.0,0.0,304.54949951171875,0.0,0.0,0.0,0.7490358948707581,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022010371088981,-2332.086669921875,304.1503601074219,0.6039981245994568,0.1591081768274307,0.1480520665645599,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005919098854,-764.6049194335938,303.1382141113281,0.3741022646427154,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4429062902927398,-5806.37353515625,304.162353515625,0.8879930973052979,0.5226925611495972,0.368276834487915,293.2591857910156,297.1499938964844,293.1499938964844,0.5648454427719116,-9502.1044921875,304.1661071777344,0.9522696137428284,0.6334320306777954,0.6025099158287048,293.1696472167969,297.1499938964844,293.1499938964844,0.0276273824274539,-5122.35205078125,304.1521301269531,0.4257528185844421,0.0665565505623817,0.325150579214096,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1141357421875,1.0,0.431063175201416,0.6335873603820801,0.6335873603820801,1.0,1.0,-1.796436429023743,0.7351804971694946,1.061255931854248,0.3217979967594147,0.0,0.0,0.8985801935195923,155.5401153564453,162.0,30.87820053100586,-21641.169921875,804.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.21875,21240.0,0.0,0.0,0.4968133866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826428651809692,1.3826595544815063,-1.663840339460876e-05,0.0,0.0005042024422436,0.0,0.0,304.54949951171875,0.0,0.0,0.0,0.7490358948707581,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023804694414138,-2335.50830078125,304.14996337890625,0.601676881313324,0.1591725200414657,0.1482200920581817,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830807611346,-756.9840698242188,302.9864807128906,0.3720497488975525,0.050000000745058,0.0528480000793933,293.2278137207031,297.1499938964844,293.1499938964844,0.4410750865936279,-5788.015625,304.1613464355469,0.8834222555160522,0.5207358002662659,0.3670081496238708,293.25848388671875,297.1499938964844,293.1499938964844,0.5621929168701172,-9467.9482421875,304.16522216796875,0.9468230605125428,0.6308104991912842,0.6001679301261902,293.1703491210937,297.1499938964844,293.1499938964844,0.0273359194397926,-5088.33056640625,304.15191650390625,0.4219485223293304,0.065915361046791,0.3228762447834015,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3227233886719,291.10906982421875,1.0,0.4327430129051208,0.6358852386474609,0.6358852386474609,1.0,1.0,-1.7897218465805054,0.7334240078926086,1.0562978982925415,0.3216057121753692,0.0,0.0,0.9045916795730592,158.5556640625,165.0,9.419511795043944,-21527.693359375,808.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.134765625,21240.0,0.0,0.0,0.4963757693767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361256122589111,1.361272215843201,-1.606673868081998e-05,0.0,0.0005037583177909,0.0,0.0,289.8828430175781,0.0,0.0,0.0,0.751430094242096,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023804694414138,-2335.50830078125,304.14996337890625,0.601676881313324,0.1591725200414657,0.1482200920581817,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830807611346,-756.9840698242188,302.9864807128906,0.3720497488975525,0.050000000745058,0.0528480000793933,293.2278137207031,297.1499938964844,293.1499938964844,0.4410750865936279,-5788.015625,304.1613464355469,0.8834222555160522,0.5207358002662659,0.3670081496238708,293.25848388671875,297.1499938964844,293.1499938964844,0.5621929168701172,-9467.9482421875,304.16522216796875,0.9468230605125428,0.6308104991912842,0.6001679301261902,293.1703491210937,297.1499938964844,293.1499938964844,0.0273359194397926,-5088.33056640625,304.15191650390625,0.4219485223293304,0.065915361046791,0.3228762447834015,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3227233886719,291.10906982421875,1.0,0.4327430129051208,0.6358852386474609,0.6358852386474609,1.0,1.0,-1.7897218465805054,0.7334240078926086,1.0562978982925415,0.3216057121753692,0.0,0.0,0.9045916795730592,158.5556640625,165.0,9.419511795043944,-21527.693359375,808.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.134765625,21240.0,0.0,0.0,0.4963757693767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361256122589111,1.361272215843201,-1.606673868081998e-05,0.0,0.0005037583177909,0.0,0.0,289.8828430175781,0.0,0.0,0.0,0.751430094242096,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023564115166664,-2334.720703125,304.1499938964844,0.5994539260864258,0.1592777967453003,0.148423746228218,293.494873046875,297.1499938964844,293.1499938964844,0.0127359302714467,-747.4697875976562,302.8327331542969,0.3700571358203888,0.050000000745058,0.0529728829860687,293.2277526855469,297.1499938964844,293.1499938964844,0.4382713437080383,-5758.68603515625,304.1622314453125,0.8789774775505066,0.5187822580337524,0.365749329328537,293.2577514648437,297.1499938964844,293.1499938964844,0.5583361387252808,-9416.3671875,304.1665954589844,0.9413973093032836,0.6282098889350891,0.5978590846061707,293.1710205078125,297.1499938964844,293.1499938964844,0.0269611775875091,-5043.22021484375,304.15191650390625,0.4183080196380615,0.0652652978897094,0.3205610513687134,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32965087890625,291.1317443847656,1.0,0.4344162940979004,0.6380226612091064,0.6380226612091064,1.0,1.0,-1.7830528020858765,0.7315816283226013,1.0514711141586304,0.3212554156780243,0.0,0.0,0.905858874320984,161.57005310058594,168.0,25.91512680053711,-21509.927734375,812.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8125,21240.0,0.0,0.0,0.4957680702209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363294005393982,1.3633100986480713,-1.608658567420207e-05,0.0,0.0005031415494158,0.0,0.0,290.8370666503906,0.0,0.0,0.0,0.7522332668304443,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023564115166664,-2334.720703125,304.1499938964844,0.5994539260864258,0.1592777967453003,0.148423746228218,293.494873046875,297.1499938964844,293.1499938964844,0.0127359302714467,-747.4697875976562,302.8327331542969,0.3700571358203888,0.050000000745058,0.0529728829860687,293.2277526855469,297.1499938964844,293.1499938964844,0.4382713437080383,-5758.68603515625,304.1622314453125,0.8789774775505066,0.5187822580337524,0.365749329328537,293.2577514648437,297.1499938964844,293.1499938964844,0.5583361387252808,-9416.3671875,304.1665954589844,0.9413973093032836,0.6282098889350891,0.5978590846061707,293.1710205078125,297.1499938964844,293.1499938964844,0.0269611775875091,-5043.22021484375,304.15191650390625,0.4183080196380615,0.0652652978897094,0.3205610513687134,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32965087890625,291.1317443847656,1.0,0.4344162940979004,0.6380226612091064,0.6380226612091064,1.0,1.0,-1.7830528020858765,0.7315816283226013,1.0514711141586304,0.3212554156780243,0.0,0.0,0.905858874320984,161.57005310058594,168.0,25.91512680053711,-21509.927734375,812.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8125,21240.0,0.0,0.0,0.4957680702209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363294005393982,1.3633100986480713,-1.608658567420207e-05,0.0,0.0005031415494158,0.0,0.0,290.8370666503906,0.0,0.0,0.0,0.7522332668304443,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023454591631889,-2334.330810546875,304.1500244140625,0.5983791947364807,0.1593466699123382,0.1485399007797241,293.502197265625,297.1499938964844,293.1499938964844,0.0125622609630227,-742.5299072265625,302.75445556640625,0.3690814971923828,0.050000000745058,0.0530353784561157,293.2276916503906,297.1499938964844,293.1499938964844,0.4368176162242889,-5743.4775390625,304.16265869140625,0.876795768737793,0.5178046226501465,0.3651183843612671,293.2574157714844,297.1499938964844,293.1499938964844,0.5563429594039917,-9389.7421875,304.16717529296875,0.9386923909187316,0.6269137859344482,0.596707284450531,293.1713256835937,297.1499938964844,293.1499938964844,0.0267145466059446,-5020.01953125,304.1520080566406,0.4165425896644592,0.0649368017911911,0.3193883895874023,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.33319091796875,291.1441345214844,1.0,0.4352498650550842,0.6390252113342285,0.6390252113342285,1.0,1.0,-1.7797185182571411,0.7306193709373474,1.0490992069244385,0.3210154175758362,0.0,0.0,0.9051183462142944,163.0782470703125,168.0,29.78955841064453,-21496.208984375,814.1007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.4296875,22320.0,0.0,0.0,0.4954230785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632571697235107,1.3632732629776,-1.6089055861812085e-05,0.0,0.0005027914303354,0.0,0.0,290.854736328125,0.0,0.0,0.0,0.7671923637390137,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021745204925537,-2330.665771484375,304.1503295898437,0.5973295569419861,0.1594259142875671,0.1486657410860061,293.50946044921875,297.1499938964844,293.1499938964844,0.012370434589684,-736.4403076171875,302.6772766113281,0.3681195378303528,0.050000000745058,0.0530979037284851,293.2276916503906,297.1499938964844,293.1499938964844,0.4346550107002258,-5720.310546875,304.164306640625,0.8746418952941895,0.516823410987854,0.3644871413707733,293.257080078125,297.1499938964844,293.1499938964844,0.553466260433197,-9350.376953125,304.1693420410156,0.9359983205795288,0.6256163120269775,0.5955580472946167,293.1716613769531,297.1499938964844,293.1499938964844,0.0263906307518482,-4989.212890625,304.1522216796875,0.414810299873352,0.0646059438586235,0.3182053565979004,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703796386719,293.3367919921875,291.1773986816406,1.0,0.4360813200473785,0.6399818658828735,0.6399818658828735,1.0,1.0,-1.7763864994049072,0.7296304702758789,1.0467560291290283,0.3207328617572784,0.0,0.0,0.9007534980773926,164.58682250976562,171.0,60.90099334716797,-21564.08203125,815.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.271484375,22320.0,0.0,0.0,0.495189905166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386083722114563,1.3861004114151,-1.665669151407201e-05,0.0,0.0005025548161938,0.0,0.0,306.0168762207031,0.0,0.0,0.0,0.7652723789215088,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021274551749229,-2329.3369140625,304.1502685546875,0.5953032970428467,0.1596172451972961,0.1489460170269012,293.5238647460937,297.1499938964844,293.1499938964844,0.012020437978208,-725.7601928710938,302.5171813964844,0.3662349879741668,0.050000000745058,0.0532230697572231,293.2276611328125,297.1499938964844,293.1499938964844,0.4314341843128204,-5686.6865234375,304.1648254394531,0.8704115748405457,0.5148629546165466,0.3632186353206634,293.2564392089844,297.1499938964844,293.1499938964844,0.5490790605545044,-9292.0263671875,304.1700744628906,0.9306500554084778,0.6230320930480957,0.5932571291923523,293.1722412109375,297.1499938964844,293.1499938964844,0.0258768647909164,-4939.65966796875,304.15234375,0.4114314615726471,0.0639376118779182,0.3158087730407715,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3441467285156,291.2073059082031,1.0,0.4377367496490478,0.6417544484138489,0.6417544484138489,1.0,1.0,-1.7697097063064575,0.7275654077529907,1.0421442985534668,0.320038378238678,0.0,0.0,0.8905277252197266,167.6060333251953,174.0,41.71767807006836,-21495.47265625,819.5844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.10546875,22320.0,0.0,0.0,0.4946822822093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793978691101074,1.3794145584106443,-1.6621492250123993e-05,0.0,0.0005020396201871,0.0,0.0,303.17413330078125,0.0,0.0,0.0,0.7623679637908936,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021274551749229,-2329.3369140625,304.1502685546875,0.5953032970428467,0.1596172451972961,0.1489460170269012,293.5238647460937,297.1499938964844,293.1499938964844,0.012020437978208,-725.7601928710938,302.5171813964844,0.3662349879741668,0.050000000745058,0.0532230697572231,293.2276611328125,297.1499938964844,293.1499938964844,0.4314341843128204,-5686.6865234375,304.1648254394531,0.8704115748405457,0.5148629546165466,0.3632186353206634,293.2564392089844,297.1499938964844,293.1499938964844,0.5490790605545044,-9292.0263671875,304.1700744628906,0.9306500554084778,0.6230320930480957,0.5932571291923523,293.1722412109375,297.1499938964844,293.1499938964844,0.0258768647909164,-4939.65966796875,304.15234375,0.4114314615726471,0.0639376118779182,0.3158087730407715,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3441467285156,291.2073059082031,1.0,0.4377367496490478,0.6417544484138489,0.6417544484138489,1.0,1.0,-1.7697097063064575,0.7275654077529907,1.0421442985534668,0.320038378238678,0.0,0.0,0.8905277252197266,167.6060333251953,174.0,41.71767807006836,-21495.47265625,819.5844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.10546875,22320.0,0.0,0.0,0.4946822822093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793978691101074,1.3794145584106443,-1.6621492250123993e-05,0.0,0.0005020396201871,0.0,0.0,303.17413330078125,0.0,0.0,0.0,0.7623679637908936,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.102300688624382,-2332.4140625,304.14990234375,0.5933896899223328,0.1598556339740753,0.1492678523063659,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965230554342,-716.0097045898438,302.3504333496094,0.3644092977046966,0.050000000745058,0.0533478632569313,293.2274169921875,297.1499938964844,293.1499938964844,0.4290371835231781,-5662.22021484375,304.16387939453125,0.8663225769996643,0.5129439234733582,0.3619749844074249,293.25555419921875,297.1499938964844,293.1499938964844,0.5457314848899841,-9248.55078125,304.1689453125,0.9254319667816162,0.620512843132019,0.5910100340843201,293.1727905273437,297.1499938964844,293.1499938964844,0.0254329536110162,-4897.69384765625,304.1522827148437,0.4081534743309021,0.0632633939385414,0.3133800029754638,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515930175781,291.2173767089844,1.0,0.4393865764141083,0.6433295011520386,0.6433295011520386,1.0,1.0,-1.7631382942199707,0.7254381775856018,1.0377001762390137,0.319202572107315,0.0,0.0,0.880763053894043,170.6172332763672,177.0,20.659034729003903,-21410.5234375,823.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8203125,21240.0,0.0,0.0,0.4938790202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649224042892456,1.3649388551712036,-1.639896618144121e-05,0.0,0.000501224421896,0.0,0.0,295.2696533203125,0.0,0.0,0.0,0.7405742406845093,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.102300688624382,-2332.4140625,304.14990234375,0.5933896899223328,0.1598556339740753,0.1492678523063659,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965230554342,-716.0097045898438,302.3504333496094,0.3644092977046966,0.050000000745058,0.0533478632569313,293.2274169921875,297.1499938964844,293.1499938964844,0.4290371835231781,-5662.22021484375,304.16387939453125,0.8663225769996643,0.5129439234733582,0.3619749844074249,293.25555419921875,297.1499938964844,293.1499938964844,0.5457314848899841,-9248.55078125,304.1689453125,0.9254319667816162,0.620512843132019,0.5910100340843201,293.1727905273437,297.1499938964844,293.1499938964844,0.0254329536110162,-4897.69384765625,304.1522827148437,0.4081534743309021,0.0632633939385414,0.3133800029754638,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515930175781,291.2173767089844,1.0,0.4393865764141083,0.6433295011520386,0.6433295011520386,1.0,1.0,-1.7631382942199707,0.7254381775856018,1.0377001762390137,0.319202572107315,0.0,0.0,0.880763053894043,170.6172332763672,177.0,20.659034729003903,-21410.5234375,823.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8203125,21240.0,0.0,0.0,0.4938790202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649224042892456,1.3649388551712036,-1.639896618144121e-05,0.0,0.000501224421896,0.0,0.0,295.2696533203125,0.0,0.0,0.0,0.7405742406845093,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028321459889411,-2342.678466796875,304.1490478515625,0.5915892720222473,0.1601409465074539,0.1496312618255615,293.5519104003906,297.1499938964844,293.1499938964844,0.011407152749598,-707.9172973632812,302.1742248535156,0.3626412749290466,0.050000000745058,0.0534721985459327,293.2269592285156,297.1499938964844,293.1499938964844,0.4280551970005035,-5653.3876953125,304.16094970703125,0.8623773455619812,0.5110719203948975,0.3607616722583771,293.25445556640625,297.1499938964844,293.1499938964844,0.544175386428833,-9230.4384765625,304.1653137207031,0.9203845262527466,0.6180664896965027,0.5888273119926453,293.1732788085937,297.1499938964844,293.1499938964844,0.0251082126051187,-4869.2001953125,304.1520690917969,0.4049449861049652,0.0625861287117004,0.3109322786331177,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.359130859375,291.1907958984375,1.0,0.4410352408885956,0.6447089910507202,0.6447089910507202,1.0,1.0,-1.7567071914672852,0.7232686281204224,1.0334385633468628,0.3182488083839416,0.0,0.0,0.8770800828933716,173.6192626953125,180.0,-15.112860679626465,-21251.62890625,826.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.591796875,21240.0,0.0,0.0,0.4924080371856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325056791305542,1.3250722885131836,-1.5521565728704445e-05,0.0,0.0004997315700165,0.0,0.0,270.9450378417969,0.0,0.0,0.0,0.7342648506164551,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028321459889411,-2342.678466796875,304.1490478515625,0.5915892720222473,0.1601409465074539,0.1496312618255615,293.5519104003906,297.1499938964844,293.1499938964844,0.011407152749598,-707.9172973632812,302.1742248535156,0.3626412749290466,0.050000000745058,0.0534721985459327,293.2269592285156,297.1499938964844,293.1499938964844,0.4280551970005035,-5653.3876953125,304.16094970703125,0.8623773455619812,0.5110719203948975,0.3607616722583771,293.25445556640625,297.1499938964844,293.1499938964844,0.544175386428833,-9230.4384765625,304.1653137207031,0.9203845262527466,0.6180664896965027,0.5888273119926453,293.1732788085937,297.1499938964844,293.1499938964844,0.0251082126051187,-4869.2001953125,304.1520690917969,0.4049449861049652,0.0625861287117004,0.3109322786331177,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.359130859375,291.1907958984375,1.0,0.4410352408885956,0.6447089910507202,0.6447089910507202,1.0,1.0,-1.7567071914672852,0.7232686281204224,1.0334385633468628,0.3182488083839416,0.0,0.0,0.8770800828933716,173.6192626953125,180.0,-15.112860679626465,-21251.62890625,826.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.591796875,21240.0,0.0,0.0,0.4924080371856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325056791305542,1.3250722885131836,-1.5521565728704445e-05,0.0,0.0004997315700165,0.0,0.0,270.9450378417969,0.0,0.0,0.0,0.7342648506164551,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.103152297437191,-2348.545166015625,304.1488342285156,0.5898910164833069,0.1604679375886917,0.150033637881279,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957706347107,-697.9786987304688,301.9978942871094,0.3609243333339691,0.050000000745058,0.0535963922739028,293.2265625,297.1499938964844,293.1499938964844,0.4261209368705749,-5633.4951171875,304.1605529785156,0.8585521578788757,0.5092073678970337,0.3595634996891022,293.2533569335937,297.1499938964844,293.1499938964844,0.5414634346961975,-9194.89453125,304.1647644042969,0.9155147671699524,0.6156424283981323,0.5866830348968506,293.1737365722656,297.1499938964844,293.1499938964844,0.0246936567127704,-4829.884765625,304.1520690917969,0.4017570614814758,0.0619063079357147,0.3084734678268432,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3668212890625,291.1933898925781,1.0,0.4426843822002411,0.6459058523178101,0.6459058523178101,1.0,1.0,-1.7503738403320312,0.7210448980331421,1.0293289422988892,0.3171924352645874,0.0,0.0,0.8713319897651672,176.61972045898438,183.0,-0.9362117052078248,-21202.037109375,830.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21383.763671875,21240.0,0.0,0.0,0.4906306564807892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127042055130005,1.3127195835113523,-1.529999826743733e-05,0.0,0.0004979277728125,0.0,0.0,264.2289428710937,0.0,0.0,0.0,0.7282522320747375,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.103152297437191,-2348.545166015625,304.1488342285156,0.5898910164833069,0.1604679375886917,0.150033637881279,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957706347107,-697.9786987304688,301.9978942871094,0.3609243333339691,0.050000000745058,0.0535963922739028,293.2265625,297.1499938964844,293.1499938964844,0.4261209368705749,-5633.4951171875,304.1605529785156,0.8585521578788757,0.5092073678970337,0.3595634996891022,293.2533569335937,297.1499938964844,293.1499938964844,0.5414634346961975,-9194.89453125,304.1647644042969,0.9155147671699524,0.6156424283981323,0.5866830348968506,293.1737365722656,297.1499938964844,293.1499938964844,0.0246936567127704,-4829.884765625,304.1520690917969,0.4017570614814758,0.0619063079357147,0.3084734678268432,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3668212890625,291.1933898925781,1.0,0.4426843822002411,0.6459058523178101,0.6459058523178101,1.0,1.0,-1.7503738403320312,0.7210448980331421,1.0293289422988892,0.3171924352645874,0.0,0.0,0.8713319897651672,176.61972045898438,183.0,-0.9362117052078248,-21202.037109375,830.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21383.763671875,21240.0,0.0,0.0,0.4906306564807892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127042055130005,1.3127195835113523,-1.529999826743733e-05,0.0,0.0004979277728125,0.0,0.0,264.2289428710937,0.0,0.0,0.0,0.7282522320747375,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033054217696189,-2351.313232421875,304.1487731933594,0.5890757441520691,0.1606460809707641,0.1502481251955032,293.572265625,297.1499938964844,293.1499938964844,0.0109397592023015,-692.7852783203125,301.9085998535156,0.3600829243659973,0.050000000745058,0.0536585487425327,293.22637939453125,297.1499938964844,293.1499938964844,0.4250799715518951,-5622.6923828125,304.1605224609375,0.8566750288009644,0.5082733035087585,0.3589626550674438,293.2528381347656,297.1499938964844,293.1499938964844,0.5400208830833435,-9175.8125,304.1647033691406,0.9131459593772888,0.6144319176673889,0.5856116414070129,293.1739196777344,297.1499938964844,293.1499938964844,0.0244804415851831,-4809.36279296875,304.152099609375,0.4001502394676208,0.0615648031234741,0.3072379529476166,291.1961364746094,291.1499938964844,258.8762512207031,257.4309387207031,279.1654052734375,293.3707275390625,291.1966552734375,1.0,0.443508118391037,0.6459413766860962,0.6459413766860962,1.0,1.0,-1.7472145557403564,0.7196873426437378,1.0275272130966189,0.3164132833480835,0.0,0.0,0.867940366268158,178.1217041015625,183.0,3.977966070175171,-21172.453125,832.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,309.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21379.1484375,20160.0,0.0,0.0,0.4896752536296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066918849945068,1.3067071437835691,-1.5203320799628273e-05,0.0,0.000496958149597,0.0,0.0,261.1260681152344,0.0,0.0,0.0,0.7103924751281738,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036211103200912,-2357.3701171875,304.1484069824219,0.588283360004425,0.1608341932296753,0.1504712253808975,293.5789489746094,297.1499938964844,293.1499938964844,0.0107969613745808,-688.3933715820312,301.8154296875,0.3592532277107239,0.050000000745058,0.0537206977605819,293.2261657714844,297.1499938964844,293.1499938964844,0.424671471118927,-5619.041015625,304.1593322753906,0.8548237681388855,0.5073453783988953,0.3583628833293915,293.2523193359375,297.1499938964844,293.1499938964844,0.539368748664856,-9168.224609375,304.1631774902344,0.9108306765556335,0.6132313013076782,0.5845441222190857,293.17413330078125,297.1499938964844,293.1499938964844,0.0243217181414365,-4795.26220703125,304.1520080566406,0.3985239863395691,0.0612222924828529,0.3059974908828735,291.1829833984375,291.1499938964844,258.8752136230469,257.42999267578125,279.17724609375,293.3746643066406,291.1807556152344,1.0,0.4443312883377075,0.6451883316040039,0.6451883316040039,1.0,1.0,-1.744065761566162,0.7178928256034851,1.0261728763580322,0.3151959776878357,0.0,0.0,0.8668697476387024,179.6238555908203,186.0,-20.22295188903809,-21045.220703125,834.4463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,20573.69921875,20160.0,0.0,0.0,0.4885204136371612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277080774307251,1.2770953178405762,-1.455657184123993e-05,0.0,0.0004957860801368,0.0,0.0,244.17225646972656,0.0,0.0,0.0,0.7090440988540649,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1039966270327568,-2364.203125,304.1483459472656,0.5867725610733032,0.1612411439418792,0.150945171713829,293.5920715332031,297.1499938964844,293.1499938964844,0.0104931741952896,-677.8370971679688,301.6310729980469,0.3576304018497467,0.050000000745058,0.0538448095321655,293.2257385253906,297.1499938964844,293.1499938964844,0.4227646887302398,-5599.1591796875,304.1594543457031,0.8512089848518372,0.5055027604103088,0.3571776747703552,293.25128173828125,297.1499938964844,293.1499938964844,0.5367278456687927,-9133.0859375,304.16326904296875,0.906395137310028,0.6108542680740356,0.5824405550956726,293.17449951171875,297.1499938964844,293.1499938964844,0.0239065699279308,-4755.0458984375,304.15203857421875,0.3951796889305115,0.0605349913239479,0.3035046756267547,291.18463134765625,291.1499938964844,258.8705749511719,257.42596435546875,279.20001220703125,293.38262939453125,291.1856994628906,1.0,0.4459773302078247,0.6436821818351746,0.6436821818351746,1.0,1.0,-1.7378418445587158,0.7143276333808899,1.0235141515731812,0.3127816915512085,0.0,0.0,0.8626232147216797,182.6258087158203,189.0,3.857021331787109,-20983.21875,838.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20318.412109375,20160.0,0.0,0.0,0.4859641790390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639178037643433,1.2639321088790894,-1.429573148925556e-05,0.0,0.0004931918811053,0.0,0.0,237.13140869140625,0.0,0.0,0.0,0.7024673223495483,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1039966270327568,-2364.203125,304.1483459472656,0.5867725610733032,0.1612411439418792,0.150945171713829,293.5920715332031,297.1499938964844,293.1499938964844,0.0104931741952896,-677.8370971679688,301.6310729980469,0.3576304018497467,0.050000000745058,0.0538448095321655,293.2257385253906,297.1499938964844,293.1499938964844,0.4227646887302398,-5599.1591796875,304.1594543457031,0.8512089848518372,0.5055027604103088,0.3571776747703552,293.25128173828125,297.1499938964844,293.1499938964844,0.5367278456687927,-9133.0859375,304.16326904296875,0.906395137310028,0.6108542680740356,0.5824405550956726,293.17449951171875,297.1499938964844,293.1499938964844,0.0239065699279308,-4755.0458984375,304.15203857421875,0.3951796889305115,0.0605349913239479,0.3035046756267547,291.18463134765625,291.1499938964844,258.8705749511719,257.42596435546875,279.20001220703125,293.38262939453125,291.1856994628906,1.0,0.4459773302078247,0.6436821818351746,0.6436821818351746,1.0,1.0,-1.7378418445587158,0.7143276333808899,1.0235141515731812,0.3127816915512085,0.0,0.0,0.8626232147216797,182.6258087158203,189.0,3.857021331787109,-20983.21875,838.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20318.412109375,20160.0,0.0,0.0,0.4859641790390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639178037643433,1.2639321088790894,-1.429573148925556e-05,0.0,0.0004931918811053,0.0,0.0,237.13140869140625,0.0,0.0,0.0,0.7024673223495483,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1042858064174652,-2369.23974609375,304.1484069824219,0.5853520035743713,0.1616889387369156,0.151455357670784,293.60498046875,297.1499938964844,293.1499938964844,0.0101819913834333,-666.2332763671875,301.44586181640625,0.3560504913330078,0.050000000745058,0.0539690069854259,293.22540283203125,297.1499938964844,293.1499938964844,0.4203729927539825,-5573.88232421875,304.1602783203125,0.8476814031600952,0.5036513805389404,0.355987548828125,293.2503662109375,297.1499938964844,293.1499938964844,0.5334890484809875,-9089.400390625,304.16424560546875,0.9022173285484314,0.6084742546081543,0.5803365707397461,293.17486572265625,297.1499938964844,293.1499938964844,0.0234548468142747,-4709.8642578125,304.152099609375,0.3916355967521667,0.0598436780273914,0.300995409488678,291.2008361816406,291.1499938964844,258.8629150390625,257.4193725585937,279.22198486328125,293.3907470703125,291.2019348144531,1.0,0.4476203620433807,0.64217609167099,0.64217609167099,1.0,1.0,-1.7316354513168335,0.7107589244842529,1.0208765268325806,0.3103950619697571,0.0,0.0,0.854756772518158,185.6319580078125,177.0,16.951658248901367,-20909.09765625,841.9567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,309.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,20317.734375,19080.0,0.0,0.0,0.4832819104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506554126739502,1.2506695985794067,-1.4093066056375392e-05,0.0,0.0004904696834273,0.0,0.0,230.83045959472656,0.0,0.0,0.0,0.6811526417732239,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1042858064174652,-2369.23974609375,304.1484069824219,0.5853520035743713,0.1616889387369156,0.151455357670784,293.60498046875,297.1499938964844,293.1499938964844,0.0101819913834333,-666.2332763671875,301.44586181640625,0.3560504913330078,0.050000000745058,0.0539690069854259,293.22540283203125,297.1499938964844,293.1499938964844,0.4203729927539825,-5573.88232421875,304.1602783203125,0.8476814031600952,0.5036513805389404,0.355987548828125,293.2503662109375,297.1499938964844,293.1499938964844,0.5334890484809875,-9089.400390625,304.16424560546875,0.9022173285484314,0.6084742546081543,0.5803365707397461,293.17486572265625,297.1499938964844,293.1499938964844,0.0234548468142747,-4709.8642578125,304.152099609375,0.3916355967521667,0.0598436780273914,0.300995409488678,291.2008361816406,291.1499938964844,258.8629150390625,257.4193725585937,279.22198486328125,293.3907470703125,291.2019348144531,1.0,0.4476203620433807,0.64217609167099,0.64217609167099,1.0,1.0,-1.7316354513168335,0.7107589244842529,1.0208765268325806,0.3103950619697571,0.0,0.0,0.854756772518158,185.6319580078125,177.0,16.951658248901367,-20909.09765625,841.9567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,309.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,20317.734375,19080.0,0.0,0.0,0.4832819104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506554126739502,1.2506695985794067,-1.4093066056375392e-05,0.0,0.0004904696834273,0.0,0.0,230.83045959472656,0.0,0.0,0.0,0.6811526417732239,4.0,0.0,1.0
