time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1047645360231399,-2378.2998046875,304.1481628417969,0.5876061320304871,0.1622370481491089,0.1518245786428451,293.6174621582031,297.1499938964844,293.1499938964844,0.0098435310646891,-653.4525146484375,301.2503356933594,0.3572722375392914,0.050000000745058,0.053872812539339,293.2247619628906,297.1499938964844,293.1499938964844,0.4190275371074676,-5560.455078125,304.1591796875,0.8486829400062561,0.5018701553344727,0.3546640872955322,293.2491455078125,297.1499938964844,293.1499938964844,0.5316035747528076,-9065.3671875,304.1627197265625,0.903297483921051,0.6061749458312988,0.5780608654022217,293.1749572753906,297.1499938964844,293.1499938964844,0.0229586120694875,-4662.216796875,304.1522521972656,0.390766978263855,0.0591899827122688,0.2975297272205353,291.1830139160156,291.1499938964844,258.8526611328125,257.41064453125,279.2443542480469,293.3987731933594,291.1835021972656,1.0,0.4444626867771148,0.6407418251037598,0.6407418251037598,1.0,1.0,-1.7234821319580078,0.7063236236572266,1.0171585083007812,0.3076491057872772,0.0,0.0,0.8516886830329895,183.0184936523437,165.0,-6.4605393409729,-20716.697265625,827.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77001953125,309.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19319.865234375,19080.0,0.0,0.0,0.480083554983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21174156665802,1.2117549180984497,-1.3285523891681804e-05,0.0,0.0004872237914241,0.0,0.0,210.56021118164065,0.0,0.0,0.0,0.6751605868339539,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1047645360231399,-2378.2998046875,304.1481628417969,0.5876061320304871,0.1622370481491089,0.1518245786428451,293.6174621582031,297.1499938964844,293.1499938964844,0.0098435310646891,-653.4525146484375,301.2503356933594,0.3572722375392914,0.050000000745058,0.053872812539339,293.2247619628906,297.1499938964844,293.1499938964844,0.4190275371074676,-5560.455078125,304.1591796875,0.8486829400062561,0.5018701553344727,0.3546640872955322,293.2491455078125,297.1499938964844,293.1499938964844,0.5316035747528076,-9065.3671875,304.1627197265625,0.903297483921051,0.6061749458312988,0.5780608654022217,293.1749572753906,297.1499938964844,293.1499938964844,0.0229586120694875,-4662.216796875,304.1522521972656,0.390766978263855,0.0591899827122688,0.2975297272205353,291.1830139160156,291.1499938964844,258.8526611328125,257.41064453125,279.2443542480469,293.3987731933594,291.1835021972656,1.0,0.4444626867771148,0.6407418251037598,0.6407418251037598,1.0,1.0,-1.7234821319580078,0.7063236236572266,1.0171585083007812,0.3076491057872772,0.0,0.0,0.8516886830329895,183.0184936523437,165.0,-6.4605393409729,-20716.697265625,827.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77001953125,309.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19319.865234375,19080.0,0.0,0.0,0.480083554983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21174156665802,1.2117549180984497,-1.3285523891681804e-05,0.0,0.0004872237914241,0.0,0.0,210.56021118164065,0.0,0.0,0.0,0.6751605868339539,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1049404665827751,-2381.236572265625,304.1484680175781,0.5925170183181763,0.1629350483417511,0.152187779545784,293.6293029785156,297.1499938964844,293.1499938964844,0.0094592925161123,-637.153564453125,301.0596008300781,0.3604718744754791,0.050000000745058,0.0536300987005233,293.2237854003906,297.1499938964844,293.1499938964844,0.41644948720932,-5533.02734375,304.160400390625,0.852888822555542,0.5001720786094666,0.3532969057559967,293.2476806640625,297.1499938964844,293.1499938964844,0.5282061696052551,-9019.1669921875,304.1641540527344,0.9081749320030212,0.6039591431617737,0.5757293701171875,293.1746520996094,297.1499938964844,293.1499938964844,0.022323902696371,-4597.416015625,304.1525573730469,0.3920795917510986,0.058623120188713,0.2937337756156921,291.1979675292969,291.1499938964844,258.8402404785156,257.40008544921875,279.2667236328125,293.406494140625,291.1991882324219,1.0,0.4386513531208038,0.6393074989318848,0.6393074989318848,1.0,1.0,-1.7146284580230713,0.7015615701675415,1.0130668878555298,0.3047751486301422,0.0,0.0,0.8443936705589294,176.68203735351562,153.0,14.308185577392578,-20621.66015625,801.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8449401855469,309.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19245.966796875,19080.0,0.0,0.0,0.4766974449157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980236768722534,1.1980366706848145,-1.3068073712929618e-05,0.0,0.0004837873275391,0.0,0.0,204.3763732910156,0.0,0.0,0.0,0.6685090065002441,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1049404665827751,-2381.236572265625,304.1484680175781,0.5925170183181763,0.1629350483417511,0.152187779545784,293.6293029785156,297.1499938964844,293.1499938964844,0.0094592925161123,-637.153564453125,301.0596008300781,0.3604718744754791,0.050000000745058,0.0536300987005233,293.2237854003906,297.1499938964844,293.1499938964844,0.41644948720932,-5533.02734375,304.160400390625,0.852888822555542,0.5001720786094666,0.3532969057559967,293.2476806640625,297.1499938964844,293.1499938964844,0.5282061696052551,-9019.1669921875,304.1641540527344,0.9081749320030212,0.6039591431617737,0.5757293701171875,293.1746520996094,297.1499938964844,293.1499938964844,0.022323902696371,-4597.416015625,304.1525573730469,0.3920795917510986,0.058623120188713,0.2937337756156921,291.1979675292969,291.1499938964844,258.8402404785156,257.40008544921875,279.2667236328125,293.406494140625,291.1991882324219,1.0,0.4386513531208038,0.6393074989318848,0.6393074989318848,1.0,1.0,-1.7146284580230713,0.7015615701675415,1.0130668878555298,0.3047751486301422,0.0,0.0,0.8443936705589294,176.68203735351562,153.0,14.308185577392578,-20621.66015625,801.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8449401855469,309.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19245.966796875,19080.0,0.0,0.0,0.4766974449157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980236768722534,1.1980366706848145,-1.3068073712929618e-05,0.0,0.0004837873275391,0.0,0.0,204.3763732910156,0.0,0.0,0.0,0.6685090065002441,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1050313785672187,-2382.754150390625,304.1485900878906,0.5956670045852661,0.1633323431015014,0.1523827016353607,293.6349792480469,297.1499938964844,293.1499938964844,0.0092644821852445,-628.555908203125,300.9637451171875,0.3626118898391723,0.050000000745058,0.0534748286008834,293.2232360839844,297.1499938964844,293.1499938964844,0.4151129424571991,-5518.8349609375,304.16094970703125,0.8558658957481384,0.4993482828140259,0.3526055216789245,293.24688720703125,297.1499938964844,293.1499938964844,0.5264480113983154,-8995.3095703125,304.1647644042969,0.9117452502250672,0.6028767228126526,0.574552595615387,293.1743469238281,297.1499938964844,293.1499938964844,0.0220062416046857,-4564.4765625,304.15264892578125,0.3933108448982239,0.0583702139556407,0.2918167412281036,291.2064208984375,291.1499938964844,258.8333740234375,257.3942565917969,279.2778015136719,293.4102478027344,291.2075500488281,1.0,0.4350704550743103,0.6385903358459473,0.6385903358459473,1.0,1.0,-1.710131287574768,0.6991442441940308,1.0109870433807373,0.3033383786678314,0.0,0.0,0.8397781252861023,172.65457153320312,153.0,18.29474830627441,-20564.98828125,786.5228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759460449219,309.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19256.333984375,18000.0,0.0,0.0,0.4749656617641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901775598526,1.1901905536651611,-1.295663241762668e-05,0.0,0.0004820297763217,0.0,0.0,201.0254364013672,0.0,0.0,0.0,0.6498132348060608,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1053494364023208,-2388.8564453125,304.14825439453125,0.5991858839988708,0.1637581884860992,0.152589201927185,293.6404724121094,297.1499938964844,293.1499938964844,0.0090820388868451,-620.8482666015625,300.8617553710937,0.3650599122047424,0.050000000745058,0.0533036664128303,293.2225952148437,297.1499938964844,293.1499938964844,0.4146239757537842,-5514.31298828125,304.1598205566406,0.8593477606773376,0.498548150062561,0.3519155383110046,293.2460327148437,297.1499938964844,293.1499938964844,0.5257440209388733,-8986.9443359375,304.163330078125,0.9159967303276062,0.6018210053443909,0.5733789205551147,293.1739501953125,297.1499938964844,293.1499938964844,0.0217578895390033,-4540.20263671875,304.1526184082031,0.3948338627815246,0.0581353455781936,0.2899090349674225,291.1924133300781,291.1499938964844,258.8261108398437,257.3880920410156,279.2884521484375,293.4139099121094,291.189453125,1.0,0.4311581254005432,0.6379092335700989,0.6379092335700989,1.0,1.0,-1.7056455612182615,0.6967473030090332,1.0088982582092283,0.3019329905509949,0.0,0.0,0.8380991220474243,168.22561645507812,141.0,-16.976633071899414,-20402.103515625,770.1141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9195251464844,309.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18459.20703125,18000.0,0.0,0.0,0.4730365872383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15837824344635,1.1583905220031738,-1.2322851944190916e-05,0.0,0.0004800719907507,0.0,0.0,185.8568420410156,0.0,0.0,0.0,0.6473811864852905,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1057556495070457,-2396.30419921875,304.148193359375,0.6071381568908691,0.1646830141544342,0.1530405133962631,293.6510009765625,297.1499938964844,293.1499938964844,0.0087113277986645,-603.9323120117188,300.6622009277344,0.3707941174507141,0.050000000745058,0.0529272742569446,293.2210998535156,297.1499938964844,293.1499938964844,0.4126814901828766,-5494.02197265625,304.15985107421875,0.8677182793617249,0.4970099925994873,0.3505608737468719,293.2440795898437,297.1499938964844,293.1499938964844,0.5231532454490662,-8952.3505859375,304.1632995605469,0.9263527989387512,0.5997829437255859,0.5710774660110474,293.17303466796875,297.1499938964844,293.1499938964844,0.0211986359208822,-4482.2412109375,304.1526794433594,0.3985833823680877,0.0577137842774391,0.2861597239971161,291.18853759765625,291.1499938964844,258.8106994628906,257.37506103515625,279.30938720703125,293.4209899902344,291.1893310546875,1.0,0.4225776195526123,0.6365469098091125,0.6365469098091125,1.0,1.0,-1.6968441009521484,0.6920251250267029,1.0048189163208008,0.2991948127746582,0.0,0.0,0.8337683081626892,158.51055908203125,129.0,0.572903037071228,-20301.953125,735.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998291015625,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18175.404296875,18000.0,0.0,0.0,0.4690030217170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435364484786987,1.1435484886169434,-1.2051206795149484e-05,0.0,0.0004759784496854,0.0,0.0,179.24050903320312,0.0,0.0,0.0,0.6399899125099182,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1057556495070457,-2396.30419921875,304.148193359375,0.6071381568908691,0.1646830141544342,0.1530405133962631,293.6510009765625,297.1499938964844,293.1499938964844,0.0087113277986645,-603.9323120117188,300.6622009277344,0.3707941174507141,0.050000000745058,0.0529272742569446,293.2210998535156,297.1499938964844,293.1499938964844,0.4126814901828766,-5494.02197265625,304.15985107421875,0.8677182793617249,0.4970099925994873,0.3505608737468719,293.2440795898437,297.1499938964844,293.1499938964844,0.5231532454490662,-8952.3505859375,304.1632995605469,0.9263527989387512,0.5997829437255859,0.5710774660110474,293.17303466796875,297.1499938964844,293.1499938964844,0.0211986359208822,-4482.2412109375,304.1526794433594,0.3985833823680877,0.0577137842774391,0.2861597239971161,291.18853759765625,291.1499938964844,258.8106994628906,257.37506103515625,279.30938720703125,293.4209899902344,291.1893310546875,1.0,0.4225776195526123,0.6365469098091125,0.6365469098091125,1.0,1.0,-1.6968441009521484,0.6920251250267029,1.0048189163208008,0.2991948127746582,0.0,0.0,0.8337683081626892,158.51055908203125,129.0,0.572903037071228,-20301.953125,735.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998291015625,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18175.404296875,18000.0,0.0,0.0,0.4690030217170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435364484786987,1.1435484886169434,-1.2051206795149484e-05,0.0,0.0004759784496854,0.0,0.0,179.24050903320312,0.0,0.0,0.0,0.6399899125099182,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1060744598507881,-2401.93017578125,304.14825439453125,0.6159551739692688,0.1656825691461563,0.1535369306802749,293.6611022949219,297.1499938964844,293.1499938964844,0.0083405384793877,-585.9749145507812,300.4643859863281,0.3775573372840881,0.050000000745058,0.0525221079587936,293.2196350097656,297.1499938964844,293.1499938964844,0.4102557003498077,-5468.31298828125,304.1606140136719,0.8778325915336609,0.4955064952373504,0.3492138683795929,293.2421875,297.1499938964844,293.1499938964844,0.5199620723724365,-8909.1123046875,304.1641845703125,0.9387313723564148,0.5977836847305298,0.5687914490699768,293.1719970703125,297.1499938964844,293.1499938964844,0.0206310357898473,-4421.2734375,304.1527404785156,0.4031238257884979,0.0573429055511951,0.2825201749801636,291.2002258300781,291.1499938964844,258.7944641113281,257.361328125,279.3301086425781,293.4278869628906,291.2009582519531,1.0,0.4132510721683502,0.6351845860481262,0.6351845860481262,1.0,1.0,-1.68822181224823,0.6873753666877747,1.0008465051651,0.2965313792228699,0.0,0.0,0.8262774348258972,148.07281494140625,117.0,11.222424507141112,-20191.044921875,698.6558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491943359375,309.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.033203125,18000.0,0.0,0.0,0.4649907648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1297283172607422,1.1297401189804075,-1.1857117897307036e-05,0.0,0.0004719065036624,0.0,0.0,173.8003692626953,0.0,0.0,0.0,0.6334683895111084,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1060744598507881,-2401.93017578125,304.14825439453125,0.6159551739692688,0.1656825691461563,0.1535369306802749,293.6611022949219,297.1499938964844,293.1499938964844,0.0083405384793877,-585.9749145507812,300.4643859863281,0.3775573372840881,0.050000000745058,0.0525221079587936,293.2196350097656,297.1499938964844,293.1499938964844,0.4102557003498077,-5468.31298828125,304.1606140136719,0.8778325915336609,0.4955064952373504,0.3492138683795929,293.2421875,297.1499938964844,293.1499938964844,0.5199620723724365,-8909.1123046875,304.1641845703125,0.9387313723564148,0.5977836847305298,0.5687914490699768,293.1719970703125,297.1499938964844,293.1499938964844,0.0206310357898473,-4421.2734375,304.1527404785156,0.4031238257884979,0.0573429055511951,0.2825201749801636,291.2002258300781,291.1499938964844,258.7944641113281,257.361328125,279.3301086425781,293.4278869628906,291.2009582519531,1.0,0.4132510721683502,0.6351845860481262,0.6351845860481262,1.0,1.0,-1.68822181224823,0.6873753666877747,1.0008465051651,0.2965313792228699,0.0,0.0,0.8262774348258972,148.07281494140625,117.0,11.222424507141112,-20191.044921875,698.6558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491943359375,309.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.033203125,18000.0,0.0,0.0,0.4649907648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1297283172607422,1.1297401189804075,-1.1857117897307036e-05,0.0,0.0004719065036624,0.0,0.0,173.8003692626953,0.0,0.0,0.0,0.6334683895111084,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1064638197422027,-2408.92138671875,304.148193359375,0.6252321600914001,0.1667398065328598,0.1540732085704803,293.6710205078125,297.1499938964844,293.1499938964844,0.0079837571829557,-568.0618896484375,300.26275634765625,0.3853199779987335,0.050000000745058,0.0521006882190704,293.2181396484375,297.1499938964844,293.1499938964844,0.4079866707324981,-5444.43701171875,304.16082763671875,0.8896928429603577,0.4940454065799713,0.3478826880455017,293.2402648925781,297.1499938964844,293.1499938964844,0.5169650912284851,-8868.8212890625,304.1644287109375,0.9526100158691406,0.5958349704742432,0.5665333271026611,293.1708984375,297.1499938964844,293.1499938964844,0.0200999546796083,-4363.4013671875,304.1527099609375,0.4085004031658172,0.0570089593529701,0.2789830863475799,291.2078552246094,291.1499938964844,258.77783203125,257.3472595214844,279.350341796875,293.4347229003906,291.2081604003906,1.0,0.4033704400062561,0.6338714361190796,0.6338714361190796,1.0,1.0,-1.679803490638733,0.6828382015228271,0.9969652891159058,0.2939605712890625,0.0,0.0,0.8179876804351807,137.22955322265625,105.0,9.464451789855955,-20061.771484375,661.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804138183594,309.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.404296875,18000.0,0.0,0.0,0.4610144197940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1143149137496948,1.1143265962600708,-1.1650331543933136e-05,0.0,0.0004678710247389,0.0,0.0,167.9403076171875,0.0,0.0,0.0,0.6262933015823364,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1064638197422027,-2408.92138671875,304.148193359375,0.6252321600914001,0.1667398065328598,0.1540732085704803,293.6710205078125,297.1499938964844,293.1499938964844,0.0079837571829557,-568.0618896484375,300.26275634765625,0.3853199779987335,0.050000000745058,0.0521006882190704,293.2181396484375,297.1499938964844,293.1499938964844,0.4079866707324981,-5444.43701171875,304.16082763671875,0.8896928429603577,0.4940454065799713,0.3478826880455017,293.2402648925781,297.1499938964844,293.1499938964844,0.5169650912284851,-8868.8212890625,304.1644287109375,0.9526100158691406,0.5958349704742432,0.5665333271026611,293.1708984375,297.1499938964844,293.1499938964844,0.0200999546796083,-4363.4013671875,304.1527099609375,0.4085004031658172,0.0570089593529701,0.2789830863475799,291.2078552246094,291.1499938964844,258.77783203125,257.3472595214844,279.350341796875,293.4347229003906,291.2081604003906,1.0,0.4033704400062561,0.6338714361190796,0.6338714361190796,1.0,1.0,-1.679803490638733,0.6828382015228271,0.9969652891159058,0.2939605712890625,0.0,0.0,0.8179876804351807,137.22955322265625,105.0,9.464451789855955,-20061.771484375,661.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804138183594,309.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.404296875,18000.0,0.0,0.0,0.4610144197940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1143149137496948,1.1143265962600708,-1.1650331543933136e-05,0.0,0.0004678710247389,0.0,0.0,167.9403076171875,0.0,0.0,0.0,0.6262933015823364,4.0,0.0,1.0
559980,293.1258544921875,297.1499938964844,293.1499938964844,0.1069357395172119,-2417.515380859375,304.14801025390625,0.6355016827583313,0.1678406596183776,0.1546430885791778,293.6808166503906,297.1499938964844,293.1499938964844,0.0076417825184762,-550.32666015625,300.056396484375,0.3938261568546295,0.050000000745058,0.0516701377928257,293.21661376953125,297.1499938964844,293.1499938964844,0.4059559404850006,-5423.2470703125,304.1606140136719,0.9034034609794616,0.4926285147666931,0.3465754985809326,293.23834228515625,297.1499938964844,293.1499938964844,0.5142679810523987,-8832.87890625,304.1640930175781,0.967449188232422,0.5939414501190186,0.5643173456192017,293.1697998046875,297.1499938964844,293.1499938964844,0.0196061450988054,-4308.99365234375,304.1526184082031,0.4149959981441498,0.0567032322287559,0.2755382657051086,291.2095642089844,291.1499938964844,258.76123046875,257.3332824707031,279.37066650390625,293.4416198730469,291.20947265625,1.0,0.3930411636829376,0.632558286190033,0.632558286190033,1.0,1.0,-1.6716046333312988,0.6783990263938904,0.9932056069374084,0.2914464473724365,0.0,0.0,0.8098771572113037,126.1608657836914,93.0,3.2215049266815186,-19922.142578125,624.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0986022949219,309.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0703125,18000.0,0.0,0.0,0.4570709764957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09819757938385,1.098209023475647,-1.143484223575797e-05,0.0,0.000463868927909,0.0,0.0,161.9434356689453,0.0,0.0,0.0,0.6188206672668457,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1069357395172119,-2417.515380859375,304.14801025390625,0.6355016827583313,0.1678406596183776,0.1546430885791778,293.6808166503906,297.1499938964844,293.1499938964844,0.0076417825184762,-550.32666015625,300.056396484375,0.3938261568546295,0.050000000745058,0.0516701377928257,293.21661376953125,297.1499938964844,293.1499938964844,0.4059559404850006,-5423.2470703125,304.1606140136719,0.9034034609794616,0.4926285147666931,0.3465754985809326,293.23834228515625,297.1499938964844,293.1499938964844,0.5142679810523987,-8832.87890625,304.1640930175781,0.967449188232422,0.5939414501190186,0.5643173456192017,293.1697998046875,297.1499938964844,293.1499938964844,0.0196061450988054,-4308.99365234375,304.1526184082031,0.4149959981441498,0.0567032322287559,0.2755382657051086,291.2095642089844,291.1499938964844,258.76123046875,257.3332824707031,279.37066650390625,293.4416198730469,291.20947265625,1.0,0.3930411636829376,0.632558286190033,0.632558286190033,1.0,1.0,-1.6716046333312988,0.6783990263938904,0.9932056069374084,0.2914464473724365,0.0,0.0,0.8098771572113037,126.1608657836914,93.0,3.2215049266815186,-19922.142578125,624.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0986022949219,309.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0703125,18000.0,0.0,0.0,0.4570709764957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09819757938385,1.098209023475647,-1.143484223575797e-05,0.0,0.000463868927909,0.0,0.0,161.9434356689453,0.0,0.0,0.0,0.6188206672668457,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1071969643235206,-2422.29833984375,304.1478881835937,0.6412245631217957,0.1684034615755081,0.1549382656812667,293.685791015625,297.1499938964844,293.1499938964844,0.0074756504036486,-541.4978637695312,299.9512023925781,0.3980001807212829,0.050000000745058,0.051452849060297,293.2158508300781,297.1499938964844,293.1499938964844,0.4050172567367553,-5413.498046875,304.1603698730469,0.9113965630531312,0.4919354319572449,0.3459313809871673,293.23736572265625,297.1499938964844,293.1499938964844,0.5130172967910767,-8816.2900390625,304.163818359375,0.9750505685806274,0.5930143594741821,0.5632261633872986,293.16925048828125,297.1499938964844,293.1499938964844,0.0193710457533597,-4282.86328125,304.152587890625,0.4188086092472076,0.0565587393939495,0.2738470435142517,291.2086181640625,291.1499938964844,258.7530822753906,257.326416015625,279.3809509277344,293.44512939453125,291.2083740234375,1.0,0.3877263367176056,0.6319016814231873,0.6319016814231873,1.0,1.0,-1.6675841808319092,0.6762153506278992,0.99136883020401,0.2902050316333771,0.0,0.0,0.806058943271637,120.57740783691406,93.0,0.1298114657402038,-19850.994140625,605.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1039428710937,309.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.51171875,18000.0,0.0,0.0,0.455114483833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902644395828247,1.090275764465332,-1.132883789978223e-05,0.0,0.0004618833481799,0.0,0.0,159.03836059570312,0.0,0.0,0.0,0.6151487231254578,4.0,0.0,1.0
560160,293.123291015625,297.1499938964844,293.1499938964844,0.1074707210063934,-2427.319580078125,304.14776611328125,0.6474531888961792,0.1689723283052444,0.155238926410675,293.6907958984375,297.1499938964844,293.1499938964844,0.007312680594623,-532.6915893554688,299.8447570800781,0.4022323191165924,0.050000000745058,0.0512347780168056,293.215087890625,297.1499938964844,293.1499938964844,0.4041173756122589,-5404.16748046875,304.1601257324219,0.920463800430298,0.4912514388561249,0.345293253660202,293.23638916015625,297.1499938964844,293.1499938964844,0.5118168592453003,-8800.392578125,304.1634826660156,0.9826723337173462,0.592099130153656,0.5621457099914551,293.1687316894531,297.1499938964844,293.1499938964844,0.019142311066389,-4257.27294921875,304.15252685546875,0.4230980575084686,0.0564185976982116,0.2721735537052154,291.20684814453125,291.1499938964844,258.7451171875,257.3197021484375,279.3912048339844,293.44873046875,291.2065124511719,1.0,0.3823175132274627,0.6312612295150757,0.6312612295150757,1.0,1.0,-1.6636106967926023,0.6740618944168091,0.9895488619804382,0.2889789938926697,0.0,0.0,0.8024424314498901,114.97526550292967,81.0,-2.5366532802581787,-19779.984375,586.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1070861816406,309.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.482421875,18000.0,0.0,0.0,0.4531717598438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082571268081665,1.0825825929641724,-1.1226192327740137e-05,0.0,0.0004599117382895,0.0,0.0,156.25149536132812,0.0,0.0,0.0,0.6115912795066833,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1080433800816536,-2437.82958984375,304.1475524902344,0.6617476940155029,0.1701229065656662,0.1558525115251541,293.70098876953125,297.1499938964844,293.1499938964844,0.0069952420890331,-515.0980224609375,299.6281433105469,0.4114973247051239,0.050000000745058,0.0507975555956363,293.21356201171875,297.1499938964844,293.1499938964844,0.4023987650871277,-5386.357421875,304.1596069335937,0.9411184191703796,0.4899081587791443,0.3440340459346771,293.23443603515625,297.1499938964844,293.1499938964844,0.509468674659729,-8769.6494140625,304.16290283203125,0.99766606092453,0.5903052091598511,0.5600167512893677,293.167724609375,297.1499938964844,293.1499938964844,0.0187002923339605,-4207.26904296875,304.15240478515625,0.4334808886051178,0.056149024516344,0.2688734531402588,291.20184326171875,291.1499938964844,258.7299499511719,257.30694580078125,279.4121398925781,293.4561462402344,291.201416015625,1.0,0.3712213933467865,0.6299803256988525,0.6299803256988525,1.0,1.0,-1.655724048614502,0.6697863340377808,0.985937774181366,0.2865267992019653,0.0,0.0,0.7958552241325378,103.74506378173828,69.0,-5.999905586242676,-19639.201171875,550.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,309.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6953125,18000.0,0.0,0.0,0.4493424892425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068187952041626,1.0681990385055542,-1.1034995623049326e-05,0.0,0.0004560255038086,0.0,0.0,151.123779296875,0.0,0.0,0.0,0.6049491167068481,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1080433800816536,-2437.82958984375,304.1475524902344,0.6617476940155029,0.1701229065656662,0.1558525115251541,293.70098876953125,297.1499938964844,293.1499938964844,0.0069952420890331,-515.0980224609375,299.6281433105469,0.4114973247051239,0.050000000745058,0.0507975555956363,293.21356201171875,297.1499938964844,293.1499938964844,0.4023987650871277,-5386.357421875,304.1596069335937,0.9411184191703796,0.4899081587791443,0.3440340459346771,293.23443603515625,297.1499938964844,293.1499938964844,0.509468674659729,-8769.6494140625,304.16290283203125,0.99766606092453,0.5903052091598511,0.5600167512893677,293.167724609375,297.1499938964844,293.1499938964844,0.0187002923339605,-4207.26904296875,304.15240478515625,0.4334808886051178,0.056149024516344,0.2688734531402588,291.20184326171875,291.1499938964844,258.7299499511719,257.30694580078125,279.4121398925781,293.4561462402344,291.201416015625,1.0,0.3712213933467865,0.6299803256988525,0.6299803256988525,1.0,1.0,-1.655724048614502,0.6697863340377808,0.985937774181366,0.2865267992019653,0.0,0.0,0.7958552241325378,103.74506378173828,69.0,-5.999905586242676,-19639.201171875,550.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,309.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6953125,18000.0,0.0,0.0,0.4493424892425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068187952041626,1.0681990385055542,-1.1034995623049326e-05,0.0,0.0004560255038086,0.0,0.0,151.123779296875,0.0,0.0,0.0,0.6049491167068481,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1084502264857292,-2444.787353515625,304.1477355957031,0.6752431988716125,0.1713422834873199,0.156606987118721,293.71112060546875,297.1499938964844,293.1499938964844,0.0066969417966902,-497.4952087402344,299.4184265136719,0.4201860427856445,0.050000000745058,0.0504585839807987,293.21197509765625,297.1499938964844,293.1499938964844,0.399794191122055,-5358.28076171875,304.160888671875,0.9584681987762452,0.4886228740215301,0.3428885340690613,293.2170715332031,297.1499938964844,293.1499938964844,0.4841839373111725,-8406.40625,304.2018127441406,0.9990000128746032,0.5916078090667725,0.536397397518158,293.1663818359375,297.1499938964844,293.1499938964844,0.01830062456429,-4158.94482421875,304.1522827148437,0.4436241090297699,0.0559686049818992,0.2663181126117706,291.22540283203125,291.1499938964844,258.71612548828125,257.2953491210937,279.4599914550781,293.4696655273437,291.2297668457031,1.0,0.3588371872901916,0.6286993622779846,0.6286993622779846,1.0,1.0,-1.6230759620666504,0.6544053554534912,0.9686706066131592,0.2784624993801117,0.0,0.0,0.785114049911499,94.50993347167967,72.0,39.07210540771485,-19314.36328125,503.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258544921875,309.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.376953125,18000.0,0.0,0.0,0.445309579372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0520988702774048,1.052109718322754,-1.0839529750228394e-05,0.0,0.0004519326321315,0.0,0.0,145.67959594726562,0.0,0.0,0.0,0.5974210500717163,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1084502264857292,-2444.787353515625,304.1477355957031,0.6752431988716125,0.1713422834873199,0.156606987118721,293.71112060546875,297.1499938964844,293.1499938964844,0.0066969417966902,-497.4952087402344,299.4184265136719,0.4201860427856445,0.050000000745058,0.0504585839807987,293.21197509765625,297.1499938964844,293.1499938964844,0.399794191122055,-5358.28076171875,304.160888671875,0.9584681987762452,0.4886228740215301,0.3428885340690613,293.2170715332031,297.1499938964844,293.1499938964844,0.4841839373111725,-8406.40625,304.2018127441406,0.9990000128746032,0.5916078090667725,0.536397397518158,293.1663818359375,297.1499938964844,293.1499938964844,0.01830062456429,-4158.94482421875,304.1522827148437,0.4436241090297699,0.0559686049818992,0.2663181126117706,291.22540283203125,291.1499938964844,258.71612548828125,257.2953491210937,279.4599914550781,293.4696655273437,291.2297668457031,1.0,0.3588371872901916,0.6286993622779846,0.6286993622779846,1.0,1.0,-1.6230759620666504,0.6544053554534912,0.9686706066131592,0.2784624993801117,0.0,0.0,0.785114049911499,94.50993347167967,72.0,39.07210540771485,-19314.36328125,503.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258544921875,309.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.376953125,18000.0,0.0,0.0,0.445309579372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0520988702774048,1.052109718322754,-1.0839529750228394e-05,0.0,0.0004519326321315,0.0,0.0,145.67959594726562,0.0,0.0,0.0,0.5974210500717163,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1087867766618728,-2450.182373046875,304.1478881835937,0.6853348016738892,0.1725456714630127,0.1574959754943847,293.7218322753906,297.1499938964844,293.1499938964844,0.0064144260250031,-480.0429992675781,299.2130432128906,0.4266630411148071,0.050000000745058,0.050247311592102,293.2110900878906,297.1499938964844,293.1499938964844,0.3965648114681244,-5323.3134765625,304.1625366210937,0.9692513942718506,0.4872328042984009,0.3417897820472717,293.175537109375,297.1499938964844,293.1499938964844,0.4622406661510467,-8094.193359375,304.2203369140625,0.9990000128746032,0.5983099937438965,0.517373263835907,293.1648864746094,297.1499938964844,293.1499938964844,0.0179984420537948,-4119.974609375,304.1520080566406,0.4511397778987884,0.0558541268110275,0.2647451162338257,291.27130126953125,291.1499938964844,258.7041015625,257.2852783203125,279.5088806152344,293.49810791015625,291.27313232421875,1.0,0.3508517742156982,0.6276101469993591,0.6276101469993591,1.0,1.0,-1.5982630252838137,0.6427661776542664,0.9554968476295472,0.2719575464725494,0.0,0.0,0.7654231190681458,88.66293334960938,75.0,47.10188293457031,-18983.501953125,472.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2101745605469,309.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.6484375,18000.0,0.0,0.0,0.4404117166996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177241563796997,1.0177346467971802,-1.0449825822433922e-05,0.0,0.0004469619016163,0.0,0.0,134.6942596435547,0.0,0.0,0.0,0.5818522572517395,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1087867766618728,-2450.182373046875,304.1478881835937,0.6853348016738892,0.1725456714630127,0.1574959754943847,293.7218322753906,297.1499938964844,293.1499938964844,0.0064144260250031,-480.0429992675781,299.2130432128906,0.4266630411148071,0.050000000745058,0.050247311592102,293.2110900878906,297.1499938964844,293.1499938964844,0.3965648114681244,-5323.3134765625,304.1625366210937,0.9692513942718506,0.4872328042984009,0.3417897820472717,293.175537109375,297.1499938964844,293.1499938964844,0.4622406661510467,-8094.193359375,304.2203369140625,0.9990000128746032,0.5983099937438965,0.517373263835907,293.1648864746094,297.1499938964844,293.1499938964844,0.0179984420537948,-4119.974609375,304.1520080566406,0.4511397778987884,0.0558541268110275,0.2647451162338257,291.27130126953125,291.1499938964844,258.7041015625,257.2852783203125,279.5088806152344,293.49810791015625,291.27313232421875,1.0,0.3508517742156982,0.6276101469993591,0.6276101469993591,1.0,1.0,-1.5982630252838137,0.6427661776542664,0.9554968476295472,0.2719575464725494,0.0,0.0,0.7654231190681458,88.66293334960938,75.0,47.10188293457031,-18983.501953125,472.94232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2101745605469,309.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.6484375,18000.0,0.0,0.0,0.4404117166996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177241563796997,1.0177346467971802,-1.0449825822433922e-05,0.0,0.0004469619016163,0.0,0.0,134.6942596435547,0.0,0.0,0.0,0.5818522572517395,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1094722673296928,-2462.501708984375,304.1474609375,0.6922897696495056,0.173685997724533,0.1584208607673645,293.7327880859375,297.1499938964844,293.1499938964844,0.0061631761491298,-464.6575927734375,298.99102783203125,0.4309532642364502,0.050000000745058,0.0501232855021953,293.2103881835937,297.1499938964844,293.1499938964844,0.3945315182209015,-5302.08349609375,304.1617126464844,0.9752573370933532,0.4858255684375763,0.3407229483127594,293.1337585449219,297.1499938964844,293.1499938964844,0.448587566614151,-7907.1572265625,304.21929931640625,0.9990000128746032,0.6061398386955261,0.5058719515800476,293.1632080078125,297.1499938964844,293.1499938964844,0.0178649965673685,-4103.3701171875,304.15155029296875,0.4561195969581604,0.0558202564716339,0.2638997435569763,291.28271484375,291.1499938964844,258.6943664550781,257.27716064453125,279.5556640625,293.5367736816406,291.282470703125,1.0,0.3459409177303314,0.6265208721160889,0.6265208721160889,1.0,1.0,-1.5831159353256226,0.6354390978813171,0.9476768374443054,0.2677831649780273,0.0,0.0,0.7466721534729004,85.22392272949219,93.0,18.472267150878903,-18697.076171875,454.8605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3305969238281,309.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.33984375,18000.0,0.0,0.0,0.4347318708896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976696252822876,0.9767062067985536,-9.963265256374145e-06,0.0,0.000441197596956,0.0,0.0,122.05329895019533,0.0,0.0,0.0,0.563401460647583,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1094722673296928,-2462.501708984375,304.1474609375,0.6922897696495056,0.173685997724533,0.1584208607673645,293.7327880859375,297.1499938964844,293.1499938964844,0.0061631761491298,-464.6575927734375,298.99102783203125,0.4309532642364502,0.050000000745058,0.0501232855021953,293.2103881835937,297.1499938964844,293.1499938964844,0.3945315182209015,-5302.08349609375,304.1617126464844,0.9752573370933532,0.4858255684375763,0.3407229483127594,293.1337585449219,297.1499938964844,293.1499938964844,0.448587566614151,-7907.1572265625,304.21929931640625,0.9990000128746032,0.6061398386955261,0.5058719515800476,293.1632080078125,297.1499938964844,293.1499938964844,0.0178649965673685,-4103.3701171875,304.15155029296875,0.4561195969581604,0.0558202564716339,0.2638997435569763,291.28271484375,291.1499938964844,258.6943664550781,257.27716064453125,279.5556640625,293.5367736816406,291.282470703125,1.0,0.3459409177303314,0.6265208721160889,0.6265208721160889,1.0,1.0,-1.5831159353256226,0.6354390978813171,0.9476768374443054,0.2677831649780273,0.0,0.0,0.7466721534729004,85.22392272949219,93.0,18.472267150878903,-18697.076171875,454.8605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3305969238281,309.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.33984375,18000.0,0.0,0.0,0.4347318708896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976696252822876,0.9767062067985536,-9.963265256374145e-06,0.0,0.000441197596956,0.0,0.0,122.05329895019533,0.0,0.0,0.0,0.563401460647583,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1099617257714271,-2471.5458984375,304.1470031738281,0.6926725506782532,0.1741926670074463,0.1589083522558212,293.7383728027344,297.1499938964844,293.1499938964844,0.0060518840327858,-457.9570007324219,298.8733215332031,0.430656760931015,0.050000000745058,0.0501315258443355,293.21014404296875,297.1499938964844,293.1499938964844,0.394033819437027,-5297.35205078125,304.16046142578125,0.9743613600730896,0.485110193490982,0.3402386307716369,293.11773681640625,297.1499938964844,293.1499938964844,0.4486876726150512,-7915.958984375,304.20635986328125,0.9990000128746032,0.6095008254051208,0.5066415667533875,293.16241455078125,297.1499938964844,293.1499938964844,0.0178820490837097,-4106.0654296875,304.1512451171875,0.4557364583015442,0.0558082908391952,0.2639141976833343,291.2757568359375,291.1499938964844,258.6904602050781,257.27392578125,279.5697631835937,293.55322265625,291.27313232421875,1.0,0.346696138381958,0.6259762644767761,0.6259762644767761,1.0,1.0,-1.5840603113174438,0.6355801224708557,0.9484802484512328,0.2675923705101013,0.0,0.0,0.738901674747467,85.44700622558594,93.0,-7.200863361358643,-18617.087890625,456.0060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910217285156,309.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18422.671875,18000.0,0.0,0.0,0.4317042231559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95699942111969,0.9570091366767884,-9.727756150823552e-06,0.0,0.0004381249018479,0.0,0.0,116.2247543334961,0.0,0.0,0.0,0.5545978546142578,4.0,0.0,1.0
560760,293.11474609375,297.1499938964844,293.1499938964844,0.1106229275465011,-2483.999755859375,304.1463623046875,0.6909466981887817,0.1746485084295272,0.159391850233078,293.7439880371094,297.1499938964844,293.1499938964844,0.0059520695358514,-452.2117614746094,298.7467956542969,0.4287216067314148,0.050000000745058,0.0501864254474639,293.2099304199219,297.1499938964844,293.1499938964844,0.394196480512619,-5300.0947265625,304.15826416015625,0.9708353281021118,0.484388530254364,0.3397802412509918,293.1095886230469,297.1499938964844,293.1499938964844,0.4539412558078766,-7999.7373046875,304.1864929199219,0.9990000128746032,0.6115168333053589,0.5117544531822205,293.161865234375,297.1499938964844,293.1499938964844,0.0179511383175849,-4116.345703125,304.1509094238281,0.4532576501369476,0.0557567551732063,0.2640430033206939,291.2506408691406,291.1499938964844,258.6872863769531,257.27130126953125,279.5740661621094,293.5620422363281,291.24560546875,1.0,0.3491102159023285,0.6254658102989197,0.6254658102989197,1.0,1.0,-1.5904443264007568,0.6381387710571289,0.9523056149482728,0.2687343657016754,0.0,0.0,0.7346203327178955,86.95975494384766,111.0,-42.98931121826172,-18589.607421875,463.7724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368896484375,309.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18344.125,18000.0,0.0,0.0,0.4287142157554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412097930908204,0.9412193298339844,-9.527988368063234e-06,0.0,0.0004350904200691,0.0,0.0,111.5780029296875,0.0,0.0,0.0,0.5475871562957764,4.0,0.0,1.0
560820,293.11529541015625,297.1499938964844,293.1499938964844,0.1122320666909217,-2514.513916015625,304.1448974609375,0.6830035448074341,0.175434410572052,0.1603440344333648,293.75543212890625,297.1499938964844,293.1499938964844,0.00577571708709,-442.4918212890625,298.4752197265625,0.4216876626014709,0.050000000745058,0.050406876951456,293.20965576171875,297.1499938964844,293.1499938964844,0.3956943452358246,-5318.4970703125,304.15301513671875,0.9574605226516724,0.4829299747943878,0.3389353454113006,293.11993408203125,297.1499938964844,293.1499938964844,0.4761846959590912,-8334.06640625,304.13702392578125,0.9990000128746032,0.6105197072029114,0.5317934155464172,293.16217041015625,297.1499938964844,293.1499938964844,0.0181012973189353,-4140.4990234375,304.1503601074219,0.443518191576004,0.0554016642272472,0.2639175653457641,291.1692810058594,291.1499938964844,258.6833190917969,257.26812744140625,279.5588684082031,293.5564270019531,291.1623229980469,1.0,0.3580379784107208,0.624444842338562,0.624444842338562,1.0,1.0,-1.6147377490997314,0.6483698487281799,0.9663679003715516,0.2737281918525696,0.0,0.0,0.7371858358383179,93.01885986328124,114.0,-99.03277587890624,-18699.66796875,494.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4457092285156,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.4234160482883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311050772666932,0.9311144351959229,-9.348040293843953e-06,0.0,0.0004297134582884,0.0,0.0,108.2214126586914,0.0,0.0,0.0,0.5429220199584961,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1122320666909217,-2514.513916015625,304.1448974609375,0.6830035448074341,0.175434410572052,0.1603440344333648,293.75543212890625,297.1499938964844,293.1499938964844,0.00577571708709,-442.4918212890625,298.4752197265625,0.4216876626014709,0.050000000745058,0.050406876951456,293.20965576171875,297.1499938964844,293.1499938964844,0.3956943452358246,-5318.4970703125,304.15301513671875,0.9574605226516724,0.4829299747943878,0.3389353454113006,293.11993408203125,297.1499938964844,293.1499938964844,0.4761846959590912,-8334.06640625,304.13702392578125,0.9990000128746032,0.6105197072029114,0.5317934155464172,293.16217041015625,297.1499938964844,293.1499938964844,0.0181012973189353,-4140.4990234375,304.1503601074219,0.443518191576004,0.0554016642272472,0.2639175653457641,291.1692810058594,291.1499938964844,258.6833190917969,257.26812744140625,279.5588684082031,293.5564270019531,291.1623229980469,1.0,0.3580379784107208,0.624444842338562,0.624444842338562,1.0,1.0,-1.6147377490997314,0.6483698487281799,0.9663679003715516,0.2737281918525696,0.0,0.0,0.7371858358383179,93.01885986328124,114.0,-99.03277587890624,-18699.66796875,494.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4457092285156,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.4234160482883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311050772666932,0.9311144351959229,-9.348040293843953e-06,0.0,0.0004297134582884,0.0,0.0,108.2214126586914,0.0,0.0,0.0,0.5429220199584961,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1136963441967964,-2542.140380859375,304.1441955566406,0.6760213971138,0.1760931760072708,0.161161869764328,293.7673034667969,297.1499938964844,293.1499938964844,0.0055956011638045,-432.1015319824219,298.1972351074219,0.4159104228019714,0.050000000745058,0.0506168529391288,293.2094116210937,297.1499938964844,293.1499938964844,0.3970904648303985,-5335.01025390625,304.1497802734375,0.9447197318077089,0.4814646244049072,0.3380744457244873,293.1568298339844,297.1499938964844,293.1499938964844,0.4981800615787506,-8652.744140625,304.10528564453125,0.9990000128746032,0.6038334369659424,0.5502032041549683,293.16424560546875,297.1499938964844,293.1499938964844,0.0180077664554119,-4135.29931640625,304.1504211425781,0.4338828921318054,0.0546733923256397,0.2620362043380737,291.0914001464844,291.1499938964844,258.6829528808594,257.2680053710937,279.5404663085937,293.5362548828125,291.087158203125,1.0,0.3654339015483856,0.6234239339828491,0.6234239339828491,1.0,1.0,-1.6347893476486206,0.6566855311393738,0.9781038165092468,0.2778685688972473,0.0,0.0,0.7506527304649353,98.74077606201172,117.0,-96.53457641601562,-18875.29296875,522.7759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3116149902344,309.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.60546875,18000.0,0.0,0.0,0.4197972118854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94923996925354,0.9492494463920592,-9.492507160757668e-06,0.0,0.0004260408168192,0.0,0.0,112.74815368652344,0.0,0.0,0.0,0.5507075786590576,4.0,0.0,1.0
