time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1136963441967964,-2542.140380859375,304.1441955566406,0.6760213971138,0.1760931760072708,0.161161869764328,293.7673034667969,297.1499938964844,293.1499938964844,0.0055956011638045,-432.1015319824219,298.1972351074219,0.4159104228019714,0.050000000745058,0.0506168529391288,293.2094116210937,297.1499938964844,293.1499938964844,0.3970904648303985,-5335.01025390625,304.1497802734375,0.9447197318077089,0.4814646244049072,0.3380744457244873,293.1568298339844,297.1499938964844,293.1499938964844,0.4981800615787506,-8652.744140625,304.10528564453125,0.9990000128746032,0.6038334369659424,0.5502032041549683,293.16424560546875,297.1499938964844,293.1499938964844,0.0180077664554119,-4135.29931640625,304.1504211425781,0.4338828921318054,0.0546733923256397,0.2620362043380737,291.0914001464844,291.1499938964844,258.6829528808594,257.2680053710937,279.5404663085937,293.5362548828125,291.087158203125,1.0,0.3654339015483856,0.6234239339828491,0.6234239339828491,1.0,1.0,-1.6347893476486206,0.6566855311393738,0.9781038165092468,0.2778685688972473,0.0,0.0,0.7506527304649353,98.74077606201172,117.0,-96.53457641601562,-18875.29296875,522.7759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3116149902344,309.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.60546875,18000.0,0.0,0.0,0.4197972118854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94923996925354,0.9492494463920592,-9.492507160757668e-06,0.0,0.0004260408168192,0.0,0.0,112.74815368652344,0.0,0.0,0.0,0.5507075786590576,4.0,0.0,1.0
561060,293.1181335449219,297.1499938964844,293.1499938964844,0.1147359386086463,-2561.458251953125,304.1444091796875,0.6699697375297546,0.1765892058610916,0.1618300080299377,293.7797241210937,297.1499938964844,293.1499938964844,0.0054012755863368,-419.9198913574219,297.926025390625,0.4111674427986145,0.050000000745058,0.0508119203150272,293.2094421386719,297.1499938964844,293.1499938964844,0.3974117636680603,-5338.91650390625,304.1493835449219,0.9330925345420836,0.4799568653106689,0.3371791839599609,293.2025451660156,297.1499938964844,293.1499938964844,0.5165072679519653,-8909.3857421875,304.0902404785156,0.9990000128746032,0.5944036841392517,0.565202534198761,293.1672058105469,297.1499938964844,293.1499938964844,0.0176769569516181,-4099.2119140625,304.1508178710937,0.4248619973659515,0.0537168607115745,0.2588560581207275,291.0458679199219,291.1499938964844,258.68658447265625,257.2712707519531,279.5390319824219,293.5209350585937,291.04345703125,1.0,0.371794581413269,0.6218132972717285,0.6218132972717285,1.0,1.0,-1.6489834785461426,0.6620491743087769,0.986934244632721,0.2803125083446502,0.0,0.0,0.7678424715995789,103.97149658203124,120.0,-67.23621368408203,-19018.75390625,546.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628356933594,309.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.97265625,18000.0,0.0,0.0,0.4181065261363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811473488807678,0.9811571836471558,-9.835860510065686e-06,0.0,0.0004243249713908,0.0,0.0,121.7870635986328,0.0,0.0,0.0,0.564923107624054,4.0,0.0,1.0
561120,293.1181335449219,297.1499938964844,293.1499938964844,0.1147359386086463,-2561.458251953125,304.1444091796875,0.6699697375297546,0.1765892058610916,0.1618300080299377,293.7797241210937,297.1499938964844,293.1499938964844,0.0054012755863368,-419.9198913574219,297.926025390625,0.4111674427986145,0.050000000745058,0.0508119203150272,293.2094421386719,297.1499938964844,293.1499938964844,0.3974117636680603,-5338.91650390625,304.1493835449219,0.9330925345420836,0.4799568653106689,0.3371791839599609,293.2025451660156,297.1499938964844,293.1499938964844,0.5165072679519653,-8909.3857421875,304.0902404785156,0.9990000128746032,0.5944036841392517,0.565202534198761,293.1672058105469,297.1499938964844,293.1499938964844,0.0176769569516181,-4099.2119140625,304.1508178710937,0.4248619973659515,0.0537168607115745,0.2588560581207275,291.0458679199219,291.1499938964844,258.68658447265625,257.2712707519531,279.5390319824219,293.5209350585937,291.04345703125,1.0,0.371794581413269,0.6218132972717285,0.6218132972717285,1.0,1.0,-1.6489834785461426,0.6620491743087769,0.986934244632721,0.2803125083446502,0.0,0.0,0.7678424715995789,103.97149658203124,120.0,-67.23621368408203,-19018.75390625,546.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628356933594,309.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.97265625,18000.0,0.0,0.0,0.4181065261363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811473488807678,0.9811571836471558,-9.835860510065686e-06,0.0,0.0004243249713908,0.0,0.0,121.7870635986328,0.0,0.0,0.0,0.564923107624054,4.0,0.0,1.0
561180,293.1202087402344,297.1499938964844,293.1499938964844,0.1151941791176796,-2569.3173828125,304.1455383300781,0.6621060371398926,0.1769778728485107,0.1624547094106674,293.7923278808594,297.1499938964844,293.1499938964844,0.0052018254064023,-406.2274475097656,297.6752624511719,0.4053897559642792,0.050000000745058,0.0510781966149807,293.2094421386719,297.1499938964844,293.1499938964844,0.3959203362464905,-5322.06982421875,304.1521911621094,0.918589413166046,0.4784499406814575,0.3363373875617981,293.2311096191406,297.1499938964844,293.1499938964844,0.5107234716415405,-8813.2783203125,304.11962890625,0.9866408109664916,0.5872159004211426,0.5583456754684448,293.1698913574219,297.1499938964844,293.1499938964844,0.0172470901161432,-4046.11279296875,304.1512756347656,0.4150757193565368,0.0527339875698089,0.2557185590267181,291.0551147460937,291.1499938964844,258.6946716308594,257.2783203125,279.5752258300781,293.5238037109375,291.0574645996094,1.0,0.3763783276081085,0.6202026605606079,0.6202026605606079,1.0,1.0,-1.6370182037353516,0.6557615399360657,0.981256663799286,0.2765660285949707,0.0,0.0,0.7807186245918274,110.47142791748048,123.0,3.5207550525665283,-18949.01953125,556.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7815246582031,309.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17673.5625,18000.0,0.0,0.0,0.4178393185138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140578746795654,1.0140681266784668,-1.0241290510748511e-05,0.0,0.0004240538110025,0.0,0.0,132.0177764892578,0.0,0.0,0.0,0.579736053943634,4.0,0.0,1.0
561240,293.1202087402344,297.1499938964844,293.1499938964844,0.1151941791176796,-2569.3173828125,304.1455383300781,0.6621060371398926,0.1769778728485107,0.1624547094106674,293.7923278808594,297.1499938964844,293.1499938964844,0.0052018254064023,-406.2274475097656,297.6752624511719,0.4053897559642792,0.050000000745058,0.0510781966149807,293.2094421386719,297.1499938964844,293.1499938964844,0.3959203362464905,-5322.06982421875,304.1521911621094,0.918589413166046,0.4784499406814575,0.3363373875617981,293.2311096191406,297.1499938964844,293.1499938964844,0.5107234716415405,-8813.2783203125,304.11962890625,0.9866408109664916,0.5872159004211426,0.5583456754684448,293.1698913574219,297.1499938964844,293.1499938964844,0.0172470901161432,-4046.11279296875,304.1512756347656,0.4150757193565368,0.0527339875698089,0.2557185590267181,291.0551147460937,291.1499938964844,258.6946716308594,257.2783203125,279.5752258300781,293.5238037109375,291.0574645996094,1.0,0.3763783276081085,0.6202026605606079,0.6202026605606079,1.0,1.0,-1.6370182037353516,0.6557615399360657,0.981256663799286,0.2765660285949707,0.0,0.0,0.7807186245918274,110.47142791748048,123.0,3.5207550525665283,-18949.01953125,556.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7815246582031,309.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17673.5625,18000.0,0.0,0.0,0.4178393185138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140578746795654,1.0140681266784668,-1.0241290510748511e-05,0.0,0.0004240538110025,0.0,0.0,132.0177764892578,0.0,0.0,0.0,0.579736053943634,4.0,0.0,1.0
561300,293.12127685546875,297.1499938964844,293.1499938964844,0.1152859479188919,-2570.638916015625,304.14617919921875,0.6591148376464844,0.1771449297666549,0.1627120971679687,293.798828125,297.1499938964844,293.1499938964844,0.005094014108181,-398.5677795410156,297.5530090332031,0.4031687676906585,0.050000000745058,0.0511878989636898,293.2096252441406,297.1499938964844,293.1499938964844,0.394799143075943,-5309.53564453125,304.15380859375,0.9129520058631896,0.4776618778705597,0.3358784019947052,293.23699951171875,297.1499938964844,293.1499938964844,0.5082701444625854,-8774.09765625,304.12957763671875,0.9813411235809326,0.5850314497947693,0.5560673475265503,293.1711120605469,297.1499938964844,293.1499938964844,0.0170012582093477,-4014.66455078125,304.1514892578125,0.4111441969871521,0.0522426217794418,0.2540105581283569,291.06988525390625,291.1499938964844,258.70050048828125,257.28338623046875,279.59503173828125,293.52838134765625,291.0718994140625,1.0,0.3782650232315063,0.6193973422050476,0.6193973422050476,1.0,1.0,-1.6321195363998413,0.6531094312667847,0.979010045528412,0.2749062180519104,0.0,0.0,0.7845706939697266,113.1488037109375,123.0,20.169708251953125,-18895.201171875,561.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549377441406,309.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17741.1328125,18000.0,0.0,0.0,0.4179714620113373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025155782699585,1.025166153907776,-1.0393998309154996e-05,0.0,0.0004241878923494,0.0,0.0,135.72442626953125,0.0,0.0,0.0,0.5848672389984131,4.0,0.0,1.0
561360,293.12225341796875,297.1499938964844,293.1499938964844,0.1153821498155593,-2572.085205078125,304.1466979980469,0.6565607786178589,0.1773157268762588,0.162957027554512,293.8053283691406,297.1499938964844,293.1499938964844,0.0049858586862683,-390.8288879394531,297.4289245605469,0.4012255072593689,0.050000000745058,0.0512864142656326,293.2098083496094,297.1499938964844,293.1499938964844,0.3936991691589355,-5297.35302734375,304.1551208496094,0.9081156253814696,0.476868987083435,0.3354030847549438,293.2403259277344,297.1499938964844,293.1499938964844,0.5062872767448425,-8742.865234375,304.1368713378906,0.97662091255188,0.5832719802856445,0.5543249249458313,293.1721496582031,297.1499938964844,293.1499938964844,0.0167629569768905,-3983.951904296875,304.1516418457031,0.4076483845710754,0.0517698042094707,0.2523116767406463,291.0827941894531,291.1499938964844,258.7076416015625,257.28955078125,279.6134948730469,293.53338623046875,291.0845947265625,1.0,0.3799655139446258,0.618741512298584,0.618741512298584,1.0,1.0,-1.6278289556503296,0.650810718536377,0.9770182967185974,0.273476094007492,0.0,0.0,0.7877509593963623,115.55580139160156,126.0,27.329099655151367,-18840.470703125,565.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,309.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17792.640625,18000.0,0.0,0.0,0.418211817741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0340300798416138,1.0340405702590942,-1.051661547535332e-05,0.0,0.0004244318406563,0.0,0.0,138.73507690429688,0.0,0.0,0.0,0.5889849662780762,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1155861318111419,-2575.26318359375,304.1474609375,0.6523553729057312,0.1776738911867141,0.1634391695261001,293.8181457519531,297.1499938964844,293.1499938964844,0.0047679576091468,-375.0386352539063,297.17724609375,0.3978615701198578,0.050000000745058,0.0514605566859245,293.2101135253906,297.1499938964844,293.1499938964844,0.3915219306945801,-5273.47802734375,304.1570129394531,0.9002092480659485,0.4752916097640991,0.3344361484050751,293.2433166503906,297.1499938964844,293.1499938964844,0.5029080510139465,-8691.162109375,304.1467590332031,0.9682753086090088,0.5803728103637695,0.5516113638877869,293.1737670898437,297.1499938964844,293.1499938964844,0.0163177475333213,-3925.719482421875,304.1518249511719,0.4014835357666015,0.0508806519210338,0.2490623444318771,291.1060485839844,291.1499938964844,258.7259216308594,257.3052978515625,279.6508483886719,293.5436706542969,291.10772705078125,1.0,0.3829603195190429,0.6174299120903015,0.6174299120903015,1.0,1.0,-1.6202963590621948,0.6466871500015259,0.9736092686653136,0.2708806693553924,0.0,0.0,0.7920407056808472,119.81226348876952,129.0,31.25214958190918,-18732.50390625,571.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.294921875,18000.0,0.0,0.0,0.4188807606697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467169284820557,1.0467276573181152,-1.0694478987716138e-05,0.0,0.0004251107166055,0.0,0.0,143.12863159179688,0.0,0.0,0.0,0.5948660373687744,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1155861318111419,-2575.26318359375,304.1474609375,0.6523553729057312,0.1776738911867141,0.1634391695261001,293.8181457519531,297.1499938964844,293.1499938964844,0.0047679576091468,-375.0386352539063,297.17724609375,0.3978615701198578,0.050000000745058,0.0514605566859245,293.2101135253906,297.1499938964844,293.1499938964844,0.3915219306945801,-5273.47802734375,304.1570129394531,0.9002092480659485,0.4752916097640991,0.3344361484050751,293.2433166503906,297.1499938964844,293.1499938964844,0.5029080510139465,-8691.162109375,304.1467590332031,0.9682753086090088,0.5803728103637695,0.5516113638877869,293.1737670898437,297.1499938964844,293.1499938964844,0.0163177475333213,-3925.719482421875,304.1518249511719,0.4014835357666015,0.0508806519210338,0.2490623444318771,291.1060485839844,291.1499938964844,258.7259216308594,257.3052978515625,279.6508483886719,293.5436706542969,291.10772705078125,1.0,0.3829603195190429,0.6174299120903015,0.6174299120903015,1.0,1.0,-1.6202963590621948,0.6466871500015259,0.9736092686653136,0.2708806693553924,0.0,0.0,0.7920407056808472,119.81226348876952,129.0,31.25214958190918,-18732.50390625,571.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.294921875,18000.0,0.0,0.0,0.4188807606697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467169284820557,1.0467276573181152,-1.0694478987716138e-05,0.0,0.0004251107166055,0.0,0.0,143.12863159179688,0.0,0.0,0.0,0.5948660373687744,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1157838478684425,-2578.37255859375,304.1479797363281,0.648919403553009,0.1780373752117157,0.1639127731323242,293.8306884765625,297.1499938964844,293.1499938964844,0.0045484849251806,-358.8483581542969,296.9224853515625,0.3948973715305328,0.050000000745058,0.0516151636838912,293.2102966308594,297.1499938964844,293.1499938964844,0.3893297016620636,-5249.63720703125,304.1583251953125,0.8935261368751526,0.4737303555011749,0.3334657847881317,293.2441711425781,297.1499938964844,293.1499938964844,0.4997345805168152,-8644.3837890625,304.1530456542969,0.9607849717140198,0.5778325200080872,0.5493258833885193,293.1749267578125,297.1499938964844,293.1499938964844,0.0160108264535665,-3880.327392578125,304.1517028808594,0.3958096802234649,0.0500453487038612,0.2460126429796219,291.1285400390625,291.1499938964844,258.75,257.325927734375,279.68994140625,293.5537414550781,291.1302490234375,1.0,0.3855845630168915,0.6161182522773743,0.6161182522773743,1.0,1.0,-1.6134799718856812,0.6428763270378113,0.9706035852432252,0.2684626281261444,0.0,0.0,0.7933854460716248,123.58968353271484,132.0,31.64112663269043,-18626.87890625,577.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293701171875,309.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.669921875,18000.0,0.0,0.0,0.4196021854877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053111553192139,1.0531224012374878,-1.0791707609314471e-05,0.0,0.0004258428525645,0.0,0.0,145.4448699951172,0.0,0.0,0.0,0.5978425741195679,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1157838478684425,-2578.37255859375,304.1479797363281,0.648919403553009,0.1780373752117157,0.1639127731323242,293.8306884765625,297.1499938964844,293.1499938964844,0.0045484849251806,-358.8483581542969,296.9224853515625,0.3948973715305328,0.050000000745058,0.0516151636838912,293.2102966308594,297.1499938964844,293.1499938964844,0.3893297016620636,-5249.63720703125,304.1583251953125,0.8935261368751526,0.4737303555011749,0.3334657847881317,293.2441711425781,297.1499938964844,293.1499938964844,0.4997345805168152,-8644.3837890625,304.1530456542969,0.9607849717140198,0.5778325200080872,0.5493258833885193,293.1749267578125,297.1499938964844,293.1499938964844,0.0160108264535665,-3880.327392578125,304.1517028808594,0.3958096802234649,0.0500453487038612,0.2460126429796219,291.1285400390625,291.1499938964844,258.75,257.325927734375,279.68994140625,293.5537414550781,291.1302490234375,1.0,0.3855845630168915,0.6161182522773743,0.6161182522773743,1.0,1.0,-1.6134799718856812,0.6428763270378113,0.9706035852432252,0.2684626281261444,0.0,0.0,0.7933854460716248,123.58968353271484,132.0,31.64112663269043,-18626.87890625,577.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293701171875,309.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.669921875,18000.0,0.0,0.0,0.4196021854877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053111553192139,1.0531224012374878,-1.0791707609314471e-05,0.0,0.0004258428525645,0.0,0.0,145.4448699951172,0.0,0.0,0.0,0.5978425741195679,4.0,0.0,1.0
561660,293.1220092773437,297.1499938964844,293.1499938964844,0.1166397705674171,-2593.606689453125,304.1471862792969,0.6474587917327881,0.1793618649244308,0.1650514602661132,293.8370666503906,297.1499938964844,293.1499938964844,0.004342024680227,-343.4753112792969,296.6760559082031,0.3926346600055694,0.050000000745058,0.051732163876295,293.205810546875,297.1499938964844,293.1499938964844,0.3881174623966217,-5237.0009765625,304.1575012207031,0.8888970017433167,0.4731232821941376,0.3330069482326507,293.2394714355469,297.1499938964844,293.1499938964844,0.4976770281791687,-8615.1494140625,304.15533447265625,0.955249845981598,0.5764070749282837,0.5479036569595337,293.1703796386719,297.1499938964844,293.1499938964844,0.0159784406423568,-3879.26318359375,304.151123046875,0.3937664926052093,0.0503384508192539,0.2467945218086242,291.1418762207031,291.1499938964844,258.778076171875,257.34991455078125,279.7183532714844,293.55670166015625,291.1420593261719,1.0,0.3882209360599518,0.6149451732635498,0.6149451732635498,1.0,1.0,-1.6136637926101685,0.6422438621520996,0.971419870853424,0.2677246034145355,0.0,0.0,0.7933045625686646,126.55391693115234,135.0,17.207916259765625,-18574.189453125,586.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,308.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09375,18000.0,0.0,0.0,0.420259416103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054310917854309,1.0543217658996582,-1.0817781003424898e-05,0.0,0.0004265098832547,0.0,0.0,145.9564971923828,0.0,0.0,0.0,0.5984630584716797,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1166397705674171,-2593.606689453125,304.1471862792969,0.6474587917327881,0.1793618649244308,0.1650514602661132,293.8370666503906,297.1499938964844,293.1499938964844,0.004342024680227,-343.4753112792969,296.6760559082031,0.3926346600055694,0.050000000745058,0.051732163876295,293.205810546875,297.1499938964844,293.1499938964844,0.3881174623966217,-5237.0009765625,304.1575012207031,0.8888970017433167,0.4731232821941376,0.3330069482326507,293.2394714355469,297.1499938964844,293.1499938964844,0.4976770281791687,-8615.1494140625,304.15533447265625,0.955249845981598,0.5764070749282837,0.5479036569595337,293.1703796386719,297.1499938964844,293.1499938964844,0.0159784406423568,-3879.26318359375,304.151123046875,0.3937664926052093,0.0503384508192539,0.2467945218086242,291.1418762207031,291.1499938964844,258.778076171875,257.34991455078125,279.7183532714844,293.55670166015625,291.1420593261719,1.0,0.3882209360599518,0.6149451732635498,0.6149451732635498,1.0,1.0,-1.6136637926101685,0.6422438621520996,0.971419870853424,0.2677246034145355,0.0,0.0,0.7933045625686646,126.55391693115234,135.0,17.207916259765625,-18574.189453125,586.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,308.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09375,18000.0,0.0,0.0,0.420259416103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054310917854309,1.0543217658996582,-1.0817781003424898e-05,0.0,0.0004265098832547,0.0,0.0,145.9564971923828,0.0,0.0,0.0,0.5984630584716797,4.0,0.0,1.0
561780,293.1220092773437,297.1499938964844,293.1499938964844,0.1173235550522804,-2605.729248046875,304.1470031738281,0.6455346941947937,0.1800738126039505,0.1659107804298401,293.8454895019531,297.1499938964844,293.1499938964844,0.0041323890909552,-327.7087097167969,296.418212890625,0.3901761472225189,0.050000000745058,0.0518570281565189,293.20458984375,297.1499938964844,293.1499938964844,0.3868823647499084,-5223.990234375,304.1571044921875,0.8839767575263977,0.47195965051651,0.3323616981506347,293.237548828125,297.1499938964844,293.1499938964844,0.4956892430782318,-8587.28515625,304.1568908691406,0.949306845664978,0.5745364427566528,0.5463496446609497,293.1688232421875,297.1499938964844,293.1499938964844,0.0159876402467489,-3879.9716796875,304.1507568359375,0.3910201489925384,0.0501447319984436,0.2469730675220489,291.1483459472656,291.1499938964844,258.8079833984375,257.3754272460937,279.74981689453125,293.561279296875,291.1492004394531,1.0,0.3908203244209289,0.6137720346450806,0.6137720346450806,1.0,1.0,-1.6124211549758911,0.6409643888473511,0.9714568257331848,0.2667073309421539,0.0,0.0,0.7931830286979675,129.6909942626953,138.0,13.651480674743652,-18524.453125,593.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,308.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.4208705723285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055004000663757,1.055014729499817,-1.0828774975379927e-05,0.0,0.0004271301149856,0.0,0.0,146.21360778808594,0.0,0.0,0.0,0.5987730622291565,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1173235550522804,-2605.729248046875,304.1470031738281,0.6455346941947937,0.1800738126039505,0.1659107804298401,293.8454895019531,297.1499938964844,293.1499938964844,0.0041323890909552,-327.7087097167969,296.418212890625,0.3901761472225189,0.050000000745058,0.0518570281565189,293.20458984375,297.1499938964844,293.1499938964844,0.3868823647499084,-5223.990234375,304.1571044921875,0.8839767575263977,0.47195965051651,0.3323616981506347,293.237548828125,297.1499938964844,293.1499938964844,0.4956892430782318,-8587.28515625,304.1568908691406,0.949306845664978,0.5745364427566528,0.5463496446609497,293.1688232421875,297.1499938964844,293.1499938964844,0.0159876402467489,-3879.9716796875,304.1507568359375,0.3910201489925384,0.0501447319984436,0.2469730675220489,291.1483459472656,291.1499938964844,258.8079833984375,257.3754272460937,279.74981689453125,293.561279296875,291.1492004394531,1.0,0.3908203244209289,0.6137720346450806,0.6137720346450806,1.0,1.0,-1.6124211549758911,0.6409643888473511,0.9714568257331848,0.2667073309421539,0.0,0.0,0.7931830286979675,129.6909942626953,138.0,13.651480674743652,-18524.453125,593.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,308.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.4208705723285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055004000663757,1.055014729499817,-1.0828774975379927e-05,0.0,0.0004271301149856,0.0,0.0,146.21360778808594,0.0,0.0,0.0,0.5987730622291565,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.1175394654273986,-2609.45361328125,304.14715576171875,0.644399881362915,0.1803330034017563,0.1662292331457138,293.8502502441406,297.1499938964844,293.1499938964844,0.0040258504450321,-319.5752258300781,296.2887268066406,0.388862669467926,0.050000000745058,0.0519224442541599,293.2044677734375,297.1499938964844,293.1499938964844,0.3860668241977691,-5215.216796875,304.15728759765625,0.8814120888710022,0.4712949693202972,0.331964761018753,293.2369689941406,297.1499938964844,293.1499938964844,0.4944720566272735,-8570.1962890625,304.1578369140625,0.946172058582306,0.5735382437705994,0.5454955697059631,293.1686096191406,297.1499938964844,293.1499938964844,0.0158993937075138,-3869.0595703125,304.1500549316406,0.3891043365001678,0.050000000745058,0.246568813920021,291.1547546386719,291.1499938964844,258.8235778808594,257.3887023925781,279.7672119140625,293.5643615722656,291.1558532714844,1.0,0.3920685350894928,0.613185465335846,0.613185465335846,1.0,1.0,-1.610895037651062,0.6399248242378235,0.9709702134132384,0.2659801244735718,0.0,0.0,0.792224109172821,131.3167724609375,138.0,16.183345794677734,-18493.85546875,597.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,308.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6015625,18000.0,0.0,0.0,0.4211126565933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542242527008057,1.0542351007461548,-1.082289145415416e-05,0.0,0.0004273758095223,0.0,0.0,145.98634338378906,0.0,0.0,0.0,0.5984103083610535,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.117710031569004,-2612.347412109375,304.1473693847656,0.6432989835739136,0.1805556118488311,0.1665050089359283,293.8553161621094,297.1499938964844,293.1499938964844,0.0039180382154881,-311.2841491699219,296.1583557128906,0.3876019418239593,0.050000000745058,0.0519852526485919,293.2044982910156,297.1499938964844,293.1499938964844,0.3851862549781799,-5205.71435546875,304.1575622558594,0.8789527416229248,0.470600962638855,0.3315400779247284,293.236572265625,297.1499938964844,293.1499938964844,0.4931805431842804,-8552.1142578125,304.15875244140625,0.9431294202804564,0.5725201368331909,0.544613778591156,293.168701171875,297.1499938964844,293.1499938964844,0.0159019641578197,-3868.412353515625,304.1464233398437,0.3876104056835174,0.050000000745058,0.2466051131486892,291.162109375,291.1499938964844,258.839599609375,257.4022827148437,279.78521728515625,293.5679931640625,291.1632080078125,1.0,0.3933066725730896,0.6125580072402954,0.6125580072402954,1.0,1.0,-1.6097759008407593,0.639041543006897,0.9707342982292176,0.265313059091568,0.0,0.0,0.7906771302223206,132.8843536376953,141.0,18.01921844482422,-18464.4921875,600.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.4212911128997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0523065328598022,1.0523172616958618,-1.0803655641211662e-05,0.0,0.0004275569226592,0.0,0.0,145.3828582763672,0.0,0.0,0.0,0.5975346565246582,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1179945766925811,-2617.14453125,304.14776611328125,0.6411292552947998,0.1809303164482116,0.1669785976409912,293.86602783203125,297.1499938964844,293.1499938964844,0.0037005378399044,-294.4311218261719,295.8929748535156,0.385184496641159,0.050000000745058,0.0521084405481815,293.2047424316406,297.1499938964844,293.1499938964844,0.3834022283554077,-5186.49853515625,304.15802001953125,0.8741947412490845,0.4691679775714874,0.330647200345993,293.23590087890625,297.1499938964844,293.1499938964844,0.4905808269977569,-8515.96484375,304.16015625,0.937153458595276,0.5704633593559265,0.5428155064582825,293.1697692871094,297.1499938964844,293.1499938964844,0.0159154627472162,-3870.4091796875,304.1368408203125,0.3851842880249023,0.050000000745058,0.2471797615289688,291.1756286621094,291.1499938964844,258.8727722167969,257.4304504394531,279.82275390625,293.5771789550781,291.1766357421875,1.0,0.3957615196704864,0.6113031506538391,0.6113031506538391,1.0,1.0,-1.6079514026641846,0.6374458074569702,0.9705055356025696,0.2640814781188965,0.0,0.0,0.7863383293151855,135.96676635742188,144.0,18.374210357666016,-18404.19140625,608.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940856933594,308.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.068359375,18000.0,0.0,0.0,0.4214265644550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045401096343994,1.0454118251800537,-1.0725653737608807e-05,0.0,0.0004276944091543,0.0,0.0,143.13955688476562,0.0,0.0,0.0,0.5943899750709534,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1179945766925811,-2617.14453125,304.14776611328125,0.6411292552947998,0.1809303164482116,0.1669785976409912,293.86602783203125,297.1499938964844,293.1499938964844,0.0037005378399044,-294.4311218261719,295.8929748535156,0.385184496641159,0.050000000745058,0.0521084405481815,293.2047424316406,297.1499938964844,293.1499938964844,0.3834022283554077,-5186.49853515625,304.15802001953125,0.8741947412490845,0.4691679775714874,0.330647200345993,293.23590087890625,297.1499938964844,293.1499938964844,0.4905808269977569,-8515.96484375,304.16015625,0.937153458595276,0.5704633593559265,0.5428155064582825,293.1697692871094,297.1499938964844,293.1499938964844,0.0159154627472162,-3870.4091796875,304.1368408203125,0.3851842880249023,0.050000000745058,0.2471797615289688,291.1756286621094,291.1499938964844,258.8727722167969,257.4304504394531,279.82275390625,293.5771789550781,291.1766357421875,1.0,0.3957615196704864,0.6113031506538391,0.6113031506538391,1.0,1.0,-1.6079514026641846,0.6374458074569702,0.9705055356025696,0.2640814781188965,0.0,0.0,0.7863383293151855,135.96676635742188,144.0,18.374210357666016,-18404.19140625,608.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940856933594,308.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.068359375,18000.0,0.0,0.0,0.4214265644550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045401096343994,1.0454118251800537,-1.0725653737608807e-05,0.0,0.0004276944091543,0.0,0.0,143.13955688476562,0.0,0.0,0.0,0.5943899750709534,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1182243600487709,-2620.98046875,304.14813232421875,0.6389715075492859,0.1812354028224945,0.1673837304115295,293.8773498535156,297.1499938964844,293.1499938964844,0.0034801545552909,-277.1957397460937,295.62237548828125,0.3828409612178802,0.050000000745058,0.0522314794361591,293.2051696777344,297.1499938964844,293.1499938964844,0.3815960586071014,-5167.07080078125,304.1583557128906,0.869570791721344,0.4676982760429382,0.3297249674797058,293.2353210449219,297.1499938964844,293.1499938964844,0.4879693388938904,-8479.8798828125,304.1611022949219,0.9312567114830016,0.5684040784835815,0.5410087704658508,293.171630859375,297.1499938964844,293.1499938964844,0.0159231498837471,-3872.00244140625,304.1247253417969,0.3828409612178802,0.050000000745058,0.2477636486291885,291.1884765625,291.1499938964844,258.90740966796875,257.45977783203125,279.8623352050781,293.5884094238281,291.1893920898437,1.0,0.3981789052486419,0.610048234462738,0.610048234462738,1.0,1.0,-1.60601007938385,0.6357923746109009,0.970217764377594,0.2628175616264343,0.0,0.0,0.7803300023078918,139.043212890625,147.0,17.812618255615234,-18337.18359375,615.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,308.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.587890625,18000.0,0.0,0.0,0.4212080538272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347827672958374,1.0347933769226074,-1.0600688256090509e-05,0.0,0.0004274726379662,0.0,0.0,139.6831817626953,0.0,0.0,0.0,0.5895450711250305,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1182243600487709,-2620.98046875,304.14813232421875,0.6389715075492859,0.1812354028224945,0.1673837304115295,293.8773498535156,297.1499938964844,293.1499938964844,0.0034801545552909,-277.1957397460937,295.62237548828125,0.3828409612178802,0.050000000745058,0.0522314794361591,293.2051696777344,297.1499938964844,293.1499938964844,0.3815960586071014,-5167.07080078125,304.1583557128906,0.869570791721344,0.4676982760429382,0.3297249674797058,293.2353210449219,297.1499938964844,293.1499938964844,0.4879693388938904,-8479.8798828125,304.1611022949219,0.9312567114830016,0.5684040784835815,0.5410087704658508,293.171630859375,297.1499938964844,293.1499938964844,0.0159231498837471,-3872.00244140625,304.1247253417969,0.3828409612178802,0.050000000745058,0.2477636486291885,291.1884765625,291.1499938964844,258.90740966796875,257.45977783203125,279.8623352050781,293.5884094238281,291.1893920898437,1.0,0.3981789052486419,0.610048234462738,0.610048234462738,1.0,1.0,-1.60601007938385,0.6357923746109009,0.970217764377594,0.2628175616264343,0.0,0.0,0.7803300023078918,139.043212890625,147.0,17.812618255615234,-18337.18359375,615.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,308.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.587890625,18000.0,0.0,0.0,0.4212080538272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347827672958374,1.0347933769226074,-1.0600688256090509e-05,0.0,0.0004274726379662,0.0,0.0,139.6831817626953,0.0,0.0,0.0,0.5895450711250305,4.0,0.0,1.0
562260,293.1280212402344,297.1499938964844,293.1499938964844,0.1184235885739326,-2624.305419921875,304.1484069824219,0.6368429064750671,0.1814863681793213,0.1677372753620147,293.8890075683594,297.1499938964844,293.1499938964844,0.0032572064083069,-259.6371459960937,295.3464050292969,0.3805698454380035,0.050000000745058,0.0523543059825897,293.2056884765625,297.1499938964844,293.1499938964844,0.379809021949768,-5147.8896484375,304.1585388183594,0.865084171295166,0.4661958515644073,0.3287799656391144,293.2347717285156,297.1499938964844,293.1499938964844,0.4854108393192291,-8444.7197265625,304.1616516113281,0.925490379333496,0.5663540959358215,0.5392082929611206,293.1739807128906,297.1499938964844,293.1499938964844,0.015927255153656,-3873.4794921875,304.1107177734375,0.3805698454380035,0.050000000745058,0.2483462989330291,291.19976806640625,291.1499938964844,258.9433288574219,257.4901733398437,279.9031677246094,293.60107421875,291.2005310058594,1.0,0.4005625545978546,0.6088218688964844,0.6088218688964844,1.0,1.0,-1.6039854288101196,0.6341144442558289,0.9698709845542908,0.2615475058555603,0.0,0.0,0.7729133367538452,142.11273193359375,150.0,15.798431396484377,-18262.427734375,622.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,308.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.3125,18000.0,0.0,0.0,0.4205823838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207024812698364,1.020712971687317,-1.0433245734020602e-05,0.0,0.0004268376505933,0.0,0.0,135.16015625,0.0,0.0,0.0,0.5831364989280701,4.0,0.0,1.0
562320,293.1280212402344,297.1499938964844,293.1499938964844,0.1184235885739326,-2624.305419921875,304.1484069824219,0.6368429064750671,0.1814863681793213,0.1677372753620147,293.8890075683594,297.1499938964844,293.1499938964844,0.0032572064083069,-259.6371459960937,295.3464050292969,0.3805698454380035,0.050000000745058,0.0523543059825897,293.2056884765625,297.1499938964844,293.1499938964844,0.379809021949768,-5147.8896484375,304.1585388183594,0.865084171295166,0.4661958515644073,0.3287799656391144,293.2347717285156,297.1499938964844,293.1499938964844,0.4854108393192291,-8444.7197265625,304.1616516113281,0.925490379333496,0.5663540959358215,0.5392082929611206,293.1739807128906,297.1499938964844,293.1499938964844,0.015927255153656,-3873.4794921875,304.1107177734375,0.3805698454380035,0.050000000745058,0.2483462989330291,291.19976806640625,291.1499938964844,258.9433288574219,257.4901733398437,279.9031677246094,293.60107421875,291.2005310058594,1.0,0.4005625545978546,0.6088218688964844,0.6088218688964844,1.0,1.0,-1.6039854288101196,0.6341144442558289,0.9698709845542908,0.2615475058555603,0.0,0.0,0.7729133367538452,142.11273193359375,150.0,15.798431396484377,-18262.427734375,622.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,308.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.3125,18000.0,0.0,0.0,0.4205823838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207024812698364,1.020712971687317,-1.0433245734020602e-05,0.0,0.0004268376505933,0.0,0.0,135.16015625,0.0,0.0,0.0,0.5831364989280701,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1186088845133781,-2627.43017578125,304.14862060546875,0.6347491145133972,0.181691974401474,0.1680480539798736,293.9008483886719,297.1499938964844,293.1499938964844,0.0030314601026475,-241.7701110839844,295.064697265625,0.3783689439296722,0.050000000745058,0.0524768941104412,293.2063293457031,297.1499938964844,293.1499938964844,0.3780680298805237,-5129.2470703125,304.1585998535156,0.8607286810874939,0.4646562337875366,0.3278099298477173,293.2342224121094,297.1499938964844,293.1499938964844,0.4829559624195099,-8411.1484375,304.161865234375,0.9199011325836182,0.5643190741539001,0.5374204516410828,293.17657470703125,297.1499938964844,293.1499938964844,0.015930263325572,-3875.18994140625,304.0952453613281,0.3783689439296722,0.050000000745058,0.2489278018474578,291.20867919921875,291.1499938964844,258.9804382324219,257.5215148925781,279.9452819824219,293.61480712890625,291.209228515625,1.0,0.4029158353805542,0.6075955629348755,0.6075955629348755,1.0,1.0,-1.6018928289413452,0.6324020028114319,0.9694908261299132,0.260258138179779,0.0,0.0,0.7644643187522888,145.17489624023438,153.0,12.71266269683838,-18179.787109375,629.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18188.52734375,18000.0,0.0,0.0,0.4195128381252289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037623643875122,1.0037726163864136,-1.023159802571172e-05,0.0,0.0004257521941326,0.0,0.0,129.8317108154297,0.0,0.0,0.0,0.5754501819610596,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1186088845133781,-2627.43017578125,304.14862060546875,0.6347491145133972,0.181691974401474,0.1680480539798736,293.9008483886719,297.1499938964844,293.1499938964844,0.0030314601026475,-241.7701110839844,295.064697265625,0.3783689439296722,0.050000000745058,0.0524768941104412,293.2063293457031,297.1499938964844,293.1499938964844,0.3780680298805237,-5129.2470703125,304.1585998535156,0.8607286810874939,0.4646562337875366,0.3278099298477173,293.2342224121094,297.1499938964844,293.1499938964844,0.4829559624195099,-8411.1484375,304.161865234375,0.9199011325836182,0.5643190741539001,0.5374204516410828,293.17657470703125,297.1499938964844,293.1499938964844,0.015930263325572,-3875.18994140625,304.0952453613281,0.3783689439296722,0.050000000745058,0.2489278018474578,291.20867919921875,291.1499938964844,258.9804382324219,257.5215148925781,279.9452819824219,293.61480712890625,291.209228515625,1.0,0.4029158353805542,0.6075955629348755,0.6075955629348755,1.0,1.0,-1.6018928289413452,0.6324020028114319,0.9694908261299132,0.260258138179779,0.0,0.0,0.7644643187522888,145.17489624023438,153.0,12.71266269683838,-18179.787109375,629.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18188.52734375,18000.0,0.0,0.0,0.4195128381252289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037623643875122,1.0037726163864136,-1.023159802571172e-05,0.0,0.0004257521941326,0.0,0.0,129.8317108154297,0.0,0.0,0.0,0.5754501819610596,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1186994761228561,-2628.975341796875,304.1487121582031,0.6337155699729919,0.1817798912525177,0.1681895554065704,293.90679931640625,297.1499938964844,293.1499938964844,0.0029175898525863,-232.73345947265625,294.9216613769531,0.3772936463356018,0.050000000745058,0.0525381192564964,293.2066955566406,297.1499938964844,293.1499938964844,0.3772174417972564,-5120.154296875,304.1585693359375,0.8585967421531677,0.4638704061508178,0.3273142874240875,293.2339172363281,297.1499938964844,293.1499938964844,0.4817756414413452,-8395.05859375,304.1618347167969,0.9171863198280334,0.5633081197738647,0.5365323424339294,293.1779479980469,297.1499938964844,293.1499938964844,0.0159318000078201,-3876.190185546875,304.0870056152344,0.3772936463356018,0.050000000745058,0.2492182105779647,291.21209716796875,291.1499938964844,258.9993896484375,257.5375061035156,279.9667358398437,293.6219482421875,291.2125549316406,1.0,0.4040820300579071,0.6069823503494263,0.6069823503494263,1.0,1.0,-1.6008236408233645,0.6315338015556335,0.9692898392677308,0.259606659412384,0.0,0.0,0.7599763870239258,146.7037811279297,153.0,10.913996696472168,-18135.654296875,632.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,308.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.90625,18000.0,0.0,0.0,0.4188080430030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994458556175232,0.9944686889648438,-1.0121277227881365e-05,0.0,0.0004250369092915,0.0,0.0,126.9622039794922,0.0,0.0,0.0,0.5712408423423767,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.118789903819561,-2630.53076171875,304.1487731933594,0.6326906085014343,0.1818586736917495,0.1683225035667419,293.9127502441406,297.1499938964844,293.1499938964844,0.0028030578978359,-223.63250732421875,294.77716064453125,0.3762345314025879,0.050000000745058,0.0525993071496486,293.20709228515625,297.1499938964844,293.1499938964844,0.3763806521892547,-5111.2177734375,304.1585388183594,0.8564932346343994,0.4630725681781769,0.3268105387687683,293.233642578125,297.1499938964844,293.1499938964844,0.4806301295757293,-8379.474609375,304.1617736816406,0.9145321249961852,0.5623018145561218,0.5356484651565552,293.1793212890625,297.1499938964844,293.1499938964844,0.0159335285425186,-3877.31005859375,304.0784606933594,0.3762345314025879,0.050000000745058,0.2495084553956985,291.2148132324219,291.1499938964844,259.0185852050781,257.5537109375,279.98834228515625,293.6292724609375,291.21514892578125,1.0,0.4052416086196899,0.606378436088562,0.606378436088562,1.0,1.0,-1.5997391939163208,0.6306632161140442,0.9690759778022766,0.2589563727378845,0.0,0.0,0.7553808093070984,148.2314910888672,156.0,8.993819236755371,-18089.84765625,636.0330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544006347656,308.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.912109375,18000.0,0.0,0.0,0.417989432811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9847374558448792,0.9847474694252014,-1.0006478987634182e-05,0.0,0.0004242061404511,0.0,0.0,124.00814056396484,0.0,0.0,0.0,0.5668522119522095,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.118971861898899,-2633.699951171875,304.1488952636719,0.6306649446487427,0.1819906234741211,0.1685647517442703,293.92462158203125,297.1499938964844,293.1499938964844,0.00257158302702,-205.2134704589844,294.4837341308594,0.3741632103919983,0.050000000745058,0.0527216009795665,293.2080383300781,297.1499938964844,293.1499938964844,0.3747444152832031,-5093.7626953125,304.1584167480469,0.8523658514022827,0.4614366292953491,0.3257761895656585,293.2330322265625,297.1499938964844,293.1499938964844,0.4784453511238098,-8349.8251953125,304.1614990234375,0.9094283580780028,0.5603036880493164,0.5338940024375916,293.1821594238281,297.1499938964844,293.1499938964844,0.0159376710653305,-3879.914794921875,304.060546875,0.3741632103919983,0.050000000745058,0.2500885725021362,291.2180480957031,291.1499938964844,259.0576171875,257.5866394042969,280.0321350097656,293.644287109375,291.2182006835937,1.0,0.4075417518615722,0.6051706671714783,0.6051706671714783,1.0,1.0,-1.597525119781494,0.628899335861206,0.9686258435249328,0.2576434314250946,0.0,0.0,0.7460591197013855,151.2840118408203,159.0,5.120761871337891,-17993.669921875,642.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.625,18000.0,0.0,0.0,0.416020780801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644901156425476,0.9644998908042908,-9.76924093265552e-06,0.0,0.0004222082206979,0.0,0.0,118.00147247314452,0.0,0.0,0.0,0.5577433705329895,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.118971861898899,-2633.699951171875,304.1488952636719,0.6306649446487427,0.1819906234741211,0.1685647517442703,293.92462158203125,297.1499938964844,293.1499938964844,0.00257158302702,-205.2134704589844,294.4837341308594,0.3741632103919983,0.050000000745058,0.0527216009795665,293.2080383300781,297.1499938964844,293.1499938964844,0.3747444152832031,-5093.7626953125,304.1584167480469,0.8523658514022827,0.4614366292953491,0.3257761895656585,293.2330322265625,297.1499938964844,293.1499938964844,0.4784453511238098,-8349.8251953125,304.1614990234375,0.9094283580780028,0.5603036880493164,0.5338940024375916,293.1821594238281,297.1499938964844,293.1499938964844,0.0159376710653305,-3879.914794921875,304.060546875,0.3741632103919983,0.050000000745058,0.2500885725021362,291.2180480957031,291.1499938964844,259.0576171875,257.5866394042969,280.0321350097656,293.644287109375,291.2182006835937,1.0,0.4075417518615722,0.6051706671714783,0.6051706671714783,1.0,1.0,-1.597525119781494,0.628899335861206,0.9686258435249328,0.2576434314250946,0.0,0.0,0.7460591197013855,151.2840118408203,159.0,5.120761871337891,-17993.669921875,642.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.625,18000.0,0.0,0.0,0.416020780801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644901156425476,0.9644998908042908,-9.76924093265552e-06,0.0,0.0004222082206979,0.0,0.0,118.00147247314452,0.0,0.0,0.0,0.5577433705329895,4.0,0.0,1.0
