time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.1347351074219,297.1499938964844,293.1499938964844,0.1191543266177177,-2636.92138671875,304.1489562988281,0.6286687850952148,0.1820911765098571,0.168778121471405,293.9364013671875,297.1499938964844,293.1499938964844,0.0023366634268313,-186.49826049804688,294.18463134765625,0.3721518218517303,0.050000000745058,0.0528438314795494,293.2091369628906,297.1499938964844,293.1499938964844,0.3731409013271332,-5076.66650390625,304.1582946777344,0.848334550857544,0.4597407579421997,0.3247016072273254,293.232421875,297.1499938964844,293.1499938964844,0.4763907492160797,-8322.00390625,304.1610717773437,0.9046363830566406,0.5583245158195496,0.5321572422981262,293.1849975585937,297.1499938964844,293.1499938964844,0.0159423965960741,-3882.927001953125,304.0415344238281,0.3721518218517303,0.050000000745058,0.2506683766841888,291.2187805175781,291.1499938964844,259.0974426269531,257.6202087402344,280.07672119140625,293.6597900390625,291.21875,1.0,0.4098176658153534,0.6039628982543945,0.6039628982543945,1.0,1.0,-1.595249056816101,0.6271032094955444,0.968145787715912,0.256312608718872,0.0,0.0,0.7368148565292358,154.33383178710938,147.0,1.5844271183013916,-17892.3671875,649.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,309.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18221.650390625,18000.0,0.0,0.0,0.4136422574520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438350200653076,0.9438445568084716,-9.53034123085672e-06,0.0,0.0004197942907921,0.0,0.0,112.07903289794922,0.0,0.0,0.0,0.5484974384307861,4.0,0.0,1.0
562800,293.1347351074219,297.1499938964844,293.1499938964844,0.1191543266177177,-2636.92138671875,304.1489562988281,0.6286687850952148,0.1820911765098571,0.168778121471405,293.9364013671875,297.1499938964844,293.1499938964844,0.0023366634268313,-186.49826049804688,294.18463134765625,0.3721518218517303,0.050000000745058,0.0528438314795494,293.2091369628906,297.1499938964844,293.1499938964844,0.3731409013271332,-5076.66650390625,304.1582946777344,0.848334550857544,0.4597407579421997,0.3247016072273254,293.232421875,297.1499938964844,293.1499938964844,0.4763907492160797,-8322.00390625,304.1610717773437,0.9046363830566406,0.5583245158195496,0.5321572422981262,293.1849975585937,297.1499938964844,293.1499938964844,0.0159423965960741,-3882.927001953125,304.0415344238281,0.3721518218517303,0.050000000745058,0.2506683766841888,291.2187805175781,291.1499938964844,259.0974426269531,257.6202087402344,280.07672119140625,293.6597900390625,291.21875,1.0,0.4098176658153534,0.6039628982543945,0.6039628982543945,1.0,1.0,-1.595249056816101,0.6271032094955444,0.968145787715912,0.256312608718872,0.0,0.0,0.7368148565292358,154.33383178710938,147.0,1.5844271183013916,-17892.3671875,649.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,309.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18221.650390625,18000.0,0.0,0.0,0.4136422574520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438350200653076,0.9438445568084716,-9.53034123085672e-06,0.0,0.0004197942907921,0.0,0.0,112.07903289794922,0.0,0.0,0.0,0.5484974384307861,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1191657707095146,-2637.052001953125,304.1492919921875,0.6302490234375,0.1822129338979721,0.1687939763069152,293.9480285644531,297.1499938964844,293.1499938964844,0.0020900233648717,-166.82220458984375,293.8820495605469,0.3735504150390625,0.050000000745058,0.0527585223317146,293.21026611328125,297.1499938964844,293.1499938964844,0.3712929189205169,-5056.7705078125,304.1586303710937,0.8494397401809692,0.4580148458480835,0.3234435319900512,293.23162841796875,297.1499938964844,293.1499938964844,0.4741666615009308,-8291.576171875,304.1611022949219,0.9060291647911072,0.5563954710960388,0.5302478075027466,293.18768310546875,297.1499938964844,293.1499938964844,0.0158310644328594,-3870.577392578125,304.0223083496094,0.3735504150390625,0.050000000745058,0.2502637207508087,291.2196350097656,291.1499938964844,259.13787841796875,257.654296875,280.1236877441406,293.6756896972656,291.2198181152344,1.0,0.4071303904056549,0.6027722954750061,0.6027722954750061,1.0,1.0,-1.5908786058425903,0.624394416809082,0.9664841890335084,0.2545244097709656,0.0,0.0,0.727512001991272,152.08778381347656,135.0,2.046226739883423,-17772.83984375,640.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454467773437,309.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.1484375,18000.0,0.0,0.0,0.4108812212944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923151433467865,0.92316073179245,-9.295958989241626e-06,0.0,0.0004169922322034,0.0,0.0,106.36656188964844,0.0,0.0,0.0,0.5392818450927734,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1191657707095146,-2637.052001953125,304.1492919921875,0.6302490234375,0.1822129338979721,0.1687939763069152,293.9480285644531,297.1499938964844,293.1499938964844,0.0020900233648717,-166.82220458984375,293.8820495605469,0.3735504150390625,0.050000000745058,0.0527585223317146,293.21026611328125,297.1499938964844,293.1499938964844,0.3712929189205169,-5056.7705078125,304.1586303710937,0.8494397401809692,0.4580148458480835,0.3234435319900512,293.23162841796875,297.1499938964844,293.1499938964844,0.4741666615009308,-8291.576171875,304.1611022949219,0.9060291647911072,0.5563954710960388,0.5302478075027466,293.18768310546875,297.1499938964844,293.1499938964844,0.0158310644328594,-3870.577392578125,304.0223083496094,0.3735504150390625,0.050000000745058,0.2502637207508087,291.2196350097656,291.1499938964844,259.13787841796875,257.654296875,280.1236877441406,293.6756896972656,291.2198181152344,1.0,0.4071303904056549,0.6027722954750061,0.6027722954750061,1.0,1.0,-1.5908786058425903,0.624394416809082,0.9664841890335084,0.2545244097709656,0.0,0.0,0.727512001991272,152.08778381347656,135.0,2.046226739883423,-17772.83984375,640.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454467773437,309.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.1484375,18000.0,0.0,0.0,0.4108812212944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923151433467865,0.92316073179245,-9.295958989241626e-06,0.0,0.0004169922322034,0.0,0.0,106.36656188964844,0.0,0.0,0.0,0.5392818450927734,4.0,0.0,1.0
562980,293.1368103027344,297.1499938964844,293.1499938964844,0.1190987378358841,-2635.766357421875,304.1496276855469,0.6345013976097107,0.1824088245630264,0.1687376648187637,293.95947265625,297.1499938964844,293.1499938964844,0.0018363246927037,-146.56434631347656,293.5773010253906,0.3774164915084839,0.050000000745058,0.0525312311947345,293.21124267578125,297.1499938964844,293.1499938964844,0.3692541122436523,-5034.732421875,304.1591491699219,0.8542745113372803,0.4562876522541046,0.3220790028572082,293.2304992675781,297.1499938964844,293.1499938964844,0.471824437379837,-8259.3955078125,304.16131591796875,0.912042796611786,0.5545608401298523,0.5282771587371826,293.1898803710937,297.1499938964844,293.1499938964844,0.0156419873237609,-3847.53955078125,304.0034484863281,0.3774164915084839,0.050000000745058,0.2491855472326278,291.2220153808594,291.1499938964844,259.1788635253906,257.68878173828125,280.17218017578125,293.69146728515625,291.22216796875,1.0,0.4015574157238006,0.6015816926956177,0.6015816926956177,1.0,1.0,-1.585240125656128,0.6211322546005249,0.9641079306602478,0.2524349689483642,0.0,0.0,0.7177435755729675,146.2214813232422,123.0,2.7318410873413086,-17636.09375,620.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,309.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18230.650390625,18000.0,0.0,0.0,0.4077228903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015235900878906,0.9015326499938964,-9.058238902071024e-06,0.0,0.0004137868818361,0.0,0.0,100.6395034790039,0.0,0.0,0.0,0.5297245979309082,4.0,0.0,1.0
563040,293.1368103027344,297.1499938964844,293.1499938964844,0.1190987378358841,-2635.766357421875,304.1496276855469,0.6345013976097107,0.1824088245630264,0.1687376648187637,293.95947265625,297.1499938964844,293.1499938964844,0.0018363246927037,-146.56434631347656,293.5773010253906,0.3774164915084839,0.050000000745058,0.0525312311947345,293.21124267578125,297.1499938964844,293.1499938964844,0.3692541122436523,-5034.732421875,304.1591491699219,0.8542745113372803,0.4562876522541046,0.3220790028572082,293.2304992675781,297.1499938964844,293.1499938964844,0.471824437379837,-8259.3955078125,304.16131591796875,0.912042796611786,0.5545608401298523,0.5282771587371826,293.1898803710937,297.1499938964844,293.1499938964844,0.0156419873237609,-3847.53955078125,304.0034484863281,0.3774164915084839,0.050000000745058,0.2491855472326278,291.2220153808594,291.1499938964844,259.1788635253906,257.68878173828125,280.17218017578125,293.69146728515625,291.22216796875,1.0,0.4015574157238006,0.6015816926956177,0.6015816926956177,1.0,1.0,-1.585240125656128,0.6211322546005249,0.9641079306602478,0.2524349689483642,0.0,0.0,0.7177435755729675,146.2214813232422,123.0,2.7318410873413086,-17636.09375,620.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,309.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18230.650390625,18000.0,0.0,0.0,0.4077228903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015235900878906,0.9015326499938964,-9.058238902071024e-06,0.0,0.0004137868818361,0.0,0.0,100.6395034790039,0.0,0.0,0.0,0.5297245979309082,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1190596893429756,-2635.037109375,304.1497802734375,0.6374061107635498,0.18252994120121,0.1686994880437851,293.965087890625,297.1499938964844,293.1499938964844,0.0017082650447264,-136.34011840820312,293.4234619140625,0.3800439834594726,0.050000000745058,0.0523834787309169,293.21173095703125,297.1499938964844,293.1499938964844,0.3682073652744293,-5023.421875,304.1593933105469,0.8577613234519958,0.4554187357425689,0.3213690519332886,293.2297668457031,297.1499938964844,293.1499938964844,0.4706694483757019,-8243.546875,304.1613464355469,0.916482150554657,0.5536807775497437,0.5272938013076782,293.1908264160156,297.1499938964844,293.1499938964844,0.0155310770496726,-3833.704345703125,303.9941711425781,0.3800439834594726,0.050000000745058,0.2484846711158752,291.22283935546875,291.1499938964844,259.199462890625,257.7061767578125,280.1966857910156,293.6991577148437,291.2229309082031,1.0,0.3980027437210083,0.6009863615036011,0.6009863615036011,1.0,1.0,-1.58214271068573,0.6193795204162598,0.9627631306648254,0.2513258457183838,0.0,0.0,0.7128023505210876,142.41940307617188,123.0,2.361355781555176,-17562.9140625,608.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79248046875,309.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.25,18000.0,0.0,0.0,0.4059953987598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904364705085754,0.8904454112052917,-8.938180144468788e-06,0.0,0.0004120336961932,0.0,0.0,97.79010772705078,0.0,0.0,0.0,0.5248533487319946,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1190218478441238,-2634.33984375,304.1498718261719,0.6407759785652161,0.1826632469892501,0.1686581522226333,293.9706420898437,297.1499938964844,293.1499938964844,0.001579793752171,-126.08512878417967,293.2684936523437,0.3830645978450775,0.050000000745058,0.052219845354557,293.2121887207031,297.1499938964844,293.1499938964844,0.3671518564224243,-5012.02392578125,304.1596069335937,0.8618713021278381,0.4545433521270752,0.3206435441970825,293.22900390625,297.1499938964844,293.1499938964844,0.4695354998111725,-8228.0068359375,304.1613464355469,0.9217693209648132,0.5528202652931213,0.5263146162033081,293.1916809082031,297.1499938964844,293.1499938964844,0.0154135171324014,-3818.880615234375,303.9850158691406,0.3830645978450775,0.050000000745058,0.2477084696292877,291.2232666015625,291.1499938964844,259.2201843261719,257.7236022949219,280.2207946777344,293.7066345214844,291.2232666015625,1.0,0.394066721200943,0.6004256010055542,0.6004256010055542,1.0,1.0,-1.578918218612671,0.6175932884216309,0.9613249897956848,0.2502093315124511,0.0,0.0,0.7078754305839539,138.2128448486328,111.0,1.532750129699707,-17487.626953125,594.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8411865234375,309.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18234.15625,18000.0,0.0,0.0,0.4041741490364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792805671691895,0.8792893886566162,-8.818497008178383e-06,0.0,0.0004101853701286,0.0,0.0,94.98040771484376,0.0,0.0,0.0,0.5199697017669678,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1189569607377052,-2633.17333984375,304.1500244140625,0.6489022374153137,0.1829586029052734,0.1685711592435836,293.9815368652344,297.1499938964844,293.1499938964844,0.0013224094873294,-105.54617309570312,292.9549560546875,0.3901669979095459,0.050000000745058,0.0518578849732875,293.21319580078125,297.1499938964844,293.1499938964844,0.3650282621383667,-4989.1142578125,304.1599426269531,0.8718746304512024,0.4527646899223327,0.3191498219966888,293.2273864746094,297.1499938964844,293.1499938964844,0.4673452079296112,-8198.05078125,304.1612243652344,0.9346018433570862,0.5511489510536194,0.5243715047836304,293.1930847167969,297.1499938964844,293.1499938964844,0.0151660796254873,-3787.267578125,303.9668884277344,0.3901669979095459,0.050000000745058,0.2459914833307266,291.2225341796875,291.1499938964844,259.2617492675781,257.7586364746094,280.2689514160156,293.72088623046875,291.222412109375,1.0,0.3852839171886444,0.5993039608001709,0.5993039608001709,1.0,1.0,-1.5721919536590576,0.6139035224914551,0.9582883715629578,0.247916504740715,0.0,0.0,0.6982332468032837,128.91632080078125,99.0,-0.7018083930015564,-17332.28515625,565.5886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359130859375,309.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18229.892578125,18000.0,0.0,0.0,0.4002689123153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857161819934845,0.8571704030036926,-8.584301212977152e-06,0.0,0.0004062220687046,0.0,0.0,89.57551574707031,0.0,0.0,0.0,0.5103394985198975,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1189569607377052,-2633.17333984375,304.1500244140625,0.6489022374153137,0.1829586029052734,0.1685711592435836,293.9815368652344,297.1499938964844,293.1499938964844,0.0013224094873294,-105.54617309570312,292.9549560546875,0.3901669979095459,0.050000000745058,0.0518578849732875,293.21319580078125,297.1499938964844,293.1499938964844,0.3650282621383667,-4989.1142578125,304.1599426269531,0.8718746304512024,0.4527646899223327,0.3191498219966888,293.2273864746094,297.1499938964844,293.1499938964844,0.4673452079296112,-8198.05078125,304.1612243652344,0.9346018433570862,0.5511489510536194,0.5243715047836304,293.1930847167969,297.1499938964844,293.1499938964844,0.0151660796254873,-3787.267578125,303.9668884277344,0.3901669979095459,0.050000000745058,0.2459914833307266,291.2225341796875,291.1499938964844,259.2617492675781,257.7586364746094,280.2689514160156,293.72088623046875,291.222412109375,1.0,0.3852839171886444,0.5993039608001709,0.5993039608001709,1.0,1.0,-1.5721919536590576,0.6139035224914551,0.9582883715629578,0.247916504740715,0.0,0.0,0.6982332468032837,128.91632080078125,99.0,-0.7018083930015564,-17332.28515625,565.5886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359130859375,309.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18229.892578125,18000.0,0.0,0.0,0.4002689123153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857161819934845,0.8571704030036926,-8.584301212977152e-06,0.0,0.0004062220687046,0.0,0.0,89.57551574707031,0.0,0.0,0.0,0.5103394985198975,4.0,0.0,1.0
563340,293.1373291015625,297.1499938964844,293.1499938964844,0.1189057677984237,-2632.28515625,304.1501159667969,0.658958375453949,0.1832811087369918,0.1684828847646713,293.9921569824219,297.1499938964844,293.1499938964844,0.0010655109072104,-85.04950714111328,292.63690185546875,0.3977698683738708,0.050000000745058,0.0514658838510513,293.2143249511719,297.1499938964844,293.1499938964844,0.3628779947757721,-4965.92529296875,304.16021728515625,0.8842182755470276,0.4509372413158417,0.3176023960113525,293.2256774902344,297.1499938964844,293.1499938964844,0.4652456939220428,-8169.3779296875,304.1609802246094,0.9498324394226074,0.5495326519012451,0.5224527716636658,293.1942443847656,297.1499938964844,293.1499938964844,0.0149102350696921,-3754.03857421875,303.9489440917969,0.3977698683738708,0.050000000745058,0.2441319972276687,291.22027587890625,291.1499938964844,259.30340576171875,257.79376220703125,280.3169860839844,293.7342834472656,291.22003173828125,1.0,0.3755698204040527,0.5981823205947876,0.5981823205947876,1.0,1.0,-1.5652217864990234,0.6101086735725403,0.9551130533218384,0.2455693781375885,0.0,0.0,0.6890020966529846,118.85509490966795,87.0,-2.8245975971221924,-17173.0234375,534.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0240478515625,309.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8828125,18000.0,0.0,0.0,0.396061897277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357774019241333,0.8357857465744019,-8.362197149835993e-06,0.0,0.000401952478569,0.0,0.0,84.55896759033203,0.0,0.0,0.0,0.5010973215103149,4.0,0.0,1.0
563400,293.1373291015625,297.1499938964844,293.1499938964844,0.1189057677984237,-2632.28515625,304.1501159667969,0.658958375453949,0.1832811087369918,0.1684828847646713,293.9921569824219,297.1499938964844,293.1499938964844,0.0010655109072104,-85.04950714111328,292.63690185546875,0.3977698683738708,0.050000000745058,0.0514658838510513,293.2143249511719,297.1499938964844,293.1499938964844,0.3628779947757721,-4965.92529296875,304.16021728515625,0.8842182755470276,0.4509372413158417,0.3176023960113525,293.2256774902344,297.1499938964844,293.1499938964844,0.4652456939220428,-8169.3779296875,304.1609802246094,0.9498324394226074,0.5495326519012451,0.5224527716636658,293.1942443847656,297.1499938964844,293.1499938964844,0.0149102350696921,-3754.03857421875,303.9489440917969,0.3977698683738708,0.050000000745058,0.2441319972276687,291.22027587890625,291.1499938964844,259.30340576171875,257.79376220703125,280.3169860839844,293.7342834472656,291.22003173828125,1.0,0.3755698204040527,0.5981823205947876,0.5981823205947876,1.0,1.0,-1.5652217864990234,0.6101086735725403,0.9551130533218384,0.2455693781375885,0.0,0.0,0.6890020966529846,118.85509490966795,87.0,-2.8245975971221924,-17173.0234375,534.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0240478515625,309.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8828125,18000.0,0.0,0.0,0.396061897277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357774019241333,0.8357857465744019,-8.362197149835993e-06,0.0,0.000401952478569,0.0,0.0,84.55896759033203,0.0,0.0,0.0,0.5010973215103149,4.0,0.0,1.0
563460,293.1372375488281,297.1499938964844,293.1499938964844,0.1188689917325973,-2631.682373046875,304.1501159667969,0.6711562275886536,0.183620810508728,0.1683954745531082,294.00262451171875,297.1499938964844,293.1499938964844,0.0008099130936898,-64.6564712524414,292.3143615722656,0.4058558940887451,0.050000000745058,0.0510564371943473,293.215576171875,297.1499938964844,293.1499938964844,0.3606992363929748,-4942.42626953125,304.1604309082031,0.899005651473999,0.449051022529602,0.3160029351711273,293.2239685058594,297.1499938964844,293.1499938964844,0.4632354080677032,-8141.95068359375,304.1606750488281,0.9666277766227722,0.5479621291160583,0.5205613374710083,293.1952209472656,297.1499938964844,293.1499938964844,0.014652281999588,-3720.02490234375,303.9310607910156,0.4058558940887451,0.050000000745058,0.2421897500753402,291.21661376953125,291.1499938964844,259.3450622558594,257.828857421875,280.3641662597656,293.7469177246094,291.2162780761719,1.0,0.3651406168937683,0.5971088409423828,0.5971088409423828,1.0,1.0,-1.5581026077270508,0.6062822937965393,0.9518202543258668,0.2432221472263336,0.0,0.0,0.6803498268127441,108.35005950927734,75.0,-4.794041633605957,-17012.35546875,502.0750122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,309.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18205.384765625,18000.0,0.0,0.0,0.3916236758232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155615329742432,0.8155696988105774,-8.15619932836853e-06,0.0,0.0003974482533521,0.0,0.0,80.00171661376953,0.0,0.0,0.0,0.4924268126487732,4.0,0.0,1.0
563520,293.1372375488281,297.1499938964844,293.1499938964844,0.1188689917325973,-2631.682373046875,304.1501159667969,0.6711562275886536,0.183620810508728,0.1683954745531082,294.00262451171875,297.1499938964844,293.1499938964844,0.0008099130936898,-64.6564712524414,292.3143615722656,0.4058558940887451,0.050000000745058,0.0510564371943473,293.215576171875,297.1499938964844,293.1499938964844,0.3606992363929748,-4942.42626953125,304.1604309082031,0.899005651473999,0.449051022529602,0.3160029351711273,293.2239685058594,297.1499938964844,293.1499938964844,0.4632354080677032,-8141.95068359375,304.1606750488281,0.9666277766227722,0.5479621291160583,0.5205613374710083,293.1952209472656,297.1499938964844,293.1499938964844,0.014652281999588,-3720.02490234375,303.9310607910156,0.4058558940887451,0.050000000745058,0.2421897500753402,291.21661376953125,291.1499938964844,259.3450622558594,257.828857421875,280.3641662597656,293.7469177246094,291.2162780761719,1.0,0.3651406168937683,0.5971088409423828,0.5971088409423828,1.0,1.0,-1.5581026077270508,0.6062822937965393,0.9518202543258668,0.2432221472263336,0.0,0.0,0.6803498268127441,108.35005950927734,75.0,-4.794041633605957,-17012.35546875,502.0750122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,309.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18205.384765625,18000.0,0.0,0.0,0.3916236758232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155615329742432,0.8155696988105774,-8.15619932836853e-06,0.0,0.0003974482533521,0.0,0.0,80.00171661376953,0.0,0.0,0.0,0.4924268126487732,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188418418169021,-2631.26806640625,304.1501159667969,0.6857843995094299,0.1839711815118789,0.1683094948530197,294.01287841796875,297.1499938964844,293.1499938964844,0.0005664813215844,-45.2305793762207,291.9877014160156,0.4154155850410461,0.050000000745058,0.0506370104849338,293.2170104980469,297.1499938964844,293.1499938964844,0.3584757447242737,-4918.42138671875,304.1606750488281,0.917468011379242,0.4470993876457214,0.3143516480922699,293.2222900390625,297.1499938964844,293.1499938964844,0.4612957239151001,-8115.4794921875,304.16033935546875,0.9840826392173768,0.5464317202568054,0.5186987519264221,293.196044921875,297.1499938964844,293.1499938964844,0.0143950274214148,-3685.572265625,303.9131164550781,0.4154155850410461,0.050000000745058,0.2402001768350601,291.21209716796875,291.1499938964844,259.38653564453125,257.8638916015625,280.4110717773437,293.7589416503906,291.2117004394531,1.0,0.3541140854358673,0.596035361289978,0.596035361289978,1.0,1.0,-1.5508886575698853,0.6024175882339478,0.9484710693359376,0.2408570945262909,0.0,0.0,0.6723686456680298,97.59131622314452,63.0,-6.0455522537231445,-16851.732421875,469.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1670837402344,309.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.142578125,18000.0,0.0,0.0,0.3870321214199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968639135360718,0.7968719005584717,-7.969223588588648e-06,0.0,0.0003927883808501,0.0,0.0,75.94429016113281,0.0,0.0,0.0,0.4844662547111511,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188418418169021,-2631.26806640625,304.1501159667969,0.6857843995094299,0.1839711815118789,0.1683094948530197,294.01287841796875,297.1499938964844,293.1499938964844,0.0005664813215844,-45.2305793762207,291.9877014160156,0.4154155850410461,0.050000000745058,0.0506370104849338,293.2170104980469,297.1499938964844,293.1499938964844,0.3584757447242737,-4918.42138671875,304.1606750488281,0.917468011379242,0.4470993876457214,0.3143516480922699,293.2222900390625,297.1499938964844,293.1499938964844,0.4612957239151001,-8115.4794921875,304.16033935546875,0.9840826392173768,0.5464317202568054,0.5186987519264221,293.196044921875,297.1499938964844,293.1499938964844,0.0143950274214148,-3685.572265625,303.9131164550781,0.4154155850410461,0.050000000745058,0.2402001768350601,291.21209716796875,291.1499938964844,259.38653564453125,257.8638916015625,280.4110717773437,293.7589416503906,291.2117004394531,1.0,0.3541140854358673,0.596035361289978,0.596035361289978,1.0,1.0,-1.5508886575698853,0.6024175882339478,0.9484710693359376,0.2408570945262909,0.0,0.0,0.6723686456680298,97.59131622314452,63.0,-6.0455522537231445,-16851.732421875,469.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1670837402344,309.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.142578125,18000.0,0.0,0.0,0.3870321214199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968639135360718,0.7968719005584717,-7.969223588588648e-06,0.0,0.0003927883808501,0.0,0.0,75.94429016113281,0.0,0.0,0.0,0.4844662547111511,4.0,0.0,1.0
563700,293.13702392578125,297.1499938964844,293.1499938964844,0.1188302412629127,-2631.098876953125,304.1501159667969,0.6941125988960266,0.1841489225625991,0.168267011642456,294.0179748535156,297.1499938964844,293.1499938964844,0.0004859803302679,-34.085140228271484,291.8228454589844,0.4211748540401459,0.050000000745058,0.0504249893128871,293.2178039550781,297.1499938964844,293.1499938964844,0.3573419153690338,-4906.16650390625,304.1607971191406,0.9287313222885132,0.4460974037647247,0.3135064244270324,293.221435546875,297.1499938964844,293.1499938964844,0.4603461027145386,-8102.50927734375,304.1601867675781,0.9927620887756348,0.5456801652908325,0.5177783966064453,293.1964416503906,297.1499938964844,293.1499938964844,0.0142671084031462,-3668.231689453125,303.90411376953125,0.4211748540401459,0.050000000745058,0.2391944527626037,291.2096862792969,291.1499938964844,259.4071655273437,257.8813171386719,280.4344482421875,293.7647399902344,291.2092590332031,1.0,0.3483956754207611,0.5954986214637756,0.5954986214637756,1.0,1.0,-1.5472561120986938,0.6004748344421387,0.9467812180519104,0.2396698296070099,0.0,0.0,0.6686347723007202,92.1533203125,63.0,-6.425488471984863,-16771.63671875,452.9659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19384765625,309.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18179.298828125,18000.0,0.0,0.0,0.384702205657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881198525428772,0.7881277203559875,-7.883063517510891e-06,0.0,0.0003904238401446,0.0,0.0,74.09862518310547,0.0,0.0,0.0,0.4807645082473755,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1188239082694053,-2631.02001953125,304.1501159667969,0.7027329802513123,0.1843335181474685,0.1682353615760803,294.0229797363281,297.1499938964844,293.1499938964844,0.0004357527359388,-23.90265464782715,291.65740966796875,0.4275164008140564,0.050000000745058,0.0502222403883934,293.2185974121094,297.1499938964844,293.1499938964844,0.3561896085739136,-4893.69580078125,304.1609191894531,0.9403945803642272,0.4450834393501282,0.3126564919948578,293.2202453613281,297.1499938964844,293.1499938964844,0.4574765264987945,-8059.84912109375,304.1637878417969,0.9990000128746032,0.5450106263160706,0.5147480964660645,293.19677734375,297.1499938964844,293.1499938964844,0.0141448536887764,-3651.517822265625,303.8951416015625,0.4275164008140564,0.050000000745058,0.2382326871156692,291.2074890136719,291.1499938964844,259.4277038574219,257.898681640625,280.4600524902344,293.77117919921875,291.20733642578125,1.0,0.3424855470657348,0.5949851274490356,0.5949851274490356,1.0,1.0,-1.5413028001785278,0.5975174307823181,0.9437853693962096,0.2380898594856262,0.0,0.0,0.6650299429893494,86.90995025634766,51.0,-4.941410064697266,-16676.958984375,435.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2168884277344,309.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18170.705078125,18000.0,0.0,0.0,0.3823597133159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797760963439941,0.7797839045524597,-7.801679203112144e-06,0.0,0.0003880465228576,0.0,0.0,72.36831665039062,0.0,0.0,0.0,0.4772440791130066,4.0,0.0,1.0
563820,293.1363830566406,297.1499938964844,293.1499938964844,0.1184277608990669,-2623.141845703125,304.1507568359375,0.7171980738639832,0.1847723126411438,0.168315440416336,294.03277587890625,297.1499938964844,293.1499938964844,0.000311320007313,-4.687804222106934,291.37164306640625,0.4393872618675232,0.050000000745058,0.0499094240367412,293.2202453613281,297.1499938964844,293.1499938964844,0.3524431884288788,-4851.8037109375,304.16363525390625,0.9592755436897278,0.4430103600025177,0.3110083043575287,293.1923828125,297.1499938964844,293.1499938964844,0.4261780083179474,-7600.0810546875,304.2112731933594,0.9990000128746032,0.5487898588180542,0.4853617250919342,293.1967468261719,297.1499938964844,293.1499938964844,0.0138881634920835,-3611.617919921875,303.8800048828125,0.4393872618675232,0.050000000745058,0.2367488145828247,291.25054931640625,291.1499938964844,259.46844482421875,257.9331359863281,280.5625305175781,293.82183837890625,291.2558898925781,1.0,0.3291665315628052,0.5939580798149109,0.5939580798149109,1.0,1.0,-1.501861333847046,0.5797945261001587,0.922066867351532,0.2285961806774139,0.0,0.0,0.6496250033378601,78.25521850585938,54.0,56.695308685302734,-16265.1259765625,392.3357543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2944641113281,309.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.873046875,18000.0,0.0,0.0,0.3771851658821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555018663406372,0.7555094361305237,-7.602094683534233e-06,0.0,0.0003827949985861,0.0,0.0,67.72587585449219,0.0,0.0,0.0,0.4671155214309692,4.0,0.0,1.0
563880,293.1363830566406,297.1499938964844,293.1499938964844,0.1184277608990669,-2623.141845703125,304.1507568359375,0.7171980738639832,0.1847723126411438,0.168315440416336,294.03277587890625,297.1499938964844,293.1499938964844,0.000311320007313,-4.687804222106934,291.37164306640625,0.4393872618675232,0.050000000745058,0.0499094240367412,293.2202453613281,297.1499938964844,293.1499938964844,0.3524431884288788,-4851.8037109375,304.16363525390625,0.9592755436897278,0.4430103600025177,0.3110083043575287,293.1923828125,297.1499938964844,293.1499938964844,0.4261780083179474,-7600.0810546875,304.2112731933594,0.9990000128746032,0.5487898588180542,0.4853617250919342,293.1967468261719,297.1499938964844,293.1499938964844,0.0138881634920835,-3611.617919921875,303.8800048828125,0.4393872618675232,0.050000000745058,0.2367488145828247,291.25054931640625,291.1499938964844,259.46844482421875,257.9331359863281,280.5625305175781,293.82183837890625,291.2558898925781,1.0,0.3291665315628052,0.5939580798149109,0.5939580798149109,1.0,1.0,-1.501861333847046,0.5797945261001587,0.922066867351532,0.2285961806774139,0.0,0.0,0.6496250033378601,78.25521850585938,54.0,56.695308685302734,-16265.1259765625,392.3357543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2944641113281,309.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.873046875,18000.0,0.0,0.0,0.3771851658821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555018663406372,0.7555094361305237,-7.602094683534233e-06,0.0,0.0003827949985861,0.0,0.0,67.72587585449219,0.0,0.0,0.0,0.4671155214309692,4.0,0.0,1.0
563940,293.13604736328125,297.1499938964844,293.1499938964844,0.1181632727384567,-2617.76123046875,304.1509094238281,0.7273860573768616,0.1851876080036163,0.1685064435005188,294.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0082702636719,0.4490667879581451,0.050000000745058,0.0497007444500923,293.22265625,297.1499938964844,293.1499938964844,0.3487236797809601,-4810.55712890625,304.1651611328125,0.9717456102371216,0.4407437145709991,0.3093144297599792,293.14013671875,297.1499938964844,293.1499938964844,0.4026597738265991,-7260.2509765625,304.22918701171875,0.9990000128746032,0.558295726776123,0.4645142257213592,293.1951599121094,297.1499938964844,293.1499938964844,0.0137031888589262,-3581.822021484375,303.8691101074219,0.4490667879581451,0.050000000745058,0.2357589453458786,291.293701171875,291.1499938964844,259.5086364746094,257.9671936035156,280.6782531738281,293.9114074707031,291.294921875,1.0,0.3202927112579345,0.5929310917854309,0.5929310917854309,1.0,1.0,-1.4735807180404663,0.5669843554496765,0.9065964221954346,0.2215087413787841,0.0,0.0,0.6269323825836182,72.45368194580078,72.0,45.56874847412109,-15792.90234375,363.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45751953125,309.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18443.189453125,18000.0,0.0,0.0,0.3706772923469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097614407539368,0.7097687125205994,-7.230004484881647e-06,0.0,0.0003761903208214,0.0,0.0,59.50357055664063,0.0,0.0,0.0,0.4488657414913177,4.0,0.0,1.0
564000,293.13604736328125,297.1499938964844,293.1499938964844,0.1181632727384567,-2617.76123046875,304.1509094238281,0.7273860573768616,0.1851876080036163,0.1685064435005188,294.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0082702636719,0.4490667879581451,0.050000000745058,0.0497007444500923,293.22265625,297.1499938964844,293.1499938964844,0.3487236797809601,-4810.55712890625,304.1651611328125,0.9717456102371216,0.4407437145709991,0.3093144297599792,293.14013671875,297.1499938964844,293.1499938964844,0.4026597738265991,-7260.2509765625,304.22918701171875,0.9990000128746032,0.558295726776123,0.4645142257213592,293.1951599121094,297.1499938964844,293.1499938964844,0.0137031888589262,-3581.822021484375,303.8691101074219,0.4490667879581451,0.050000000745058,0.2357589453458786,291.293701171875,291.1499938964844,259.5086364746094,257.9671936035156,280.6782531738281,293.9114074707031,291.294921875,1.0,0.3202927112579345,0.5929310917854309,0.5929310917854309,1.0,1.0,-1.4735807180404663,0.5669843554496765,0.9065964221954346,0.2215087413787841,0.0,0.0,0.6269323825836182,72.45368194580078,72.0,45.56874847412109,-15792.90234375,363.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45751953125,309.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18443.189453125,18000.0,0.0,0.0,0.3706772923469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097614407539368,0.7097687125205994,-7.230004484881647e-06,0.0,0.0003761903208214,0.0,0.0,59.50357055664063,0.0,0.0,0.0,0.4488657414913177,4.0,0.0,1.0
564060,293.1368713378906,297.1499938964844,293.1499938964844,0.1185680925846099,-2625.461181640625,304.14990234375,0.7280668020248413,0.1853797435760498,0.1687326282262802,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.4494540989398956,0.050000000745058,0.0496931225061416,293.2254943847656,297.1499938964844,293.1499938964844,0.3469298481941223,-4792.0,304.1629943847656,0.9705957174301147,0.4383288621902466,0.3076589703559875,293.0987854003906,297.1499938964844,293.1499938964844,0.4007647037506103,-7246.0908203125,304.2049560546875,0.9990000128746032,0.566984236240387,0.4637293815612793,293.1927795410156,297.1499938964844,293.1499938964844,0.0137035073712468,-3584.577392578125,303.8593444824219,0.4494540989398956,0.050000000745058,0.2357227802276611,291.2750244140625,291.1499938964844,259.5481262207031,258.000732421875,280.7368469238281,293.96099853515625,291.2701721191406,1.0,0.3204133510589599,0.592315673828125,0.592315673828125,1.0,1.0,-1.4708540439605713,0.5654246807098389,0.9054293632507324,0.2203385829925537,0.0,0.0,0.6105759739875793,72.2066650390625,90.0,-25.717283248901367,-15518.75,361.3999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6598205566406,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18364.525390625,18000.0,0.0,0.0,0.3630142211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679241061210632,0.6679309606552124,-6.862204372737324e-06,0.0,0.0003684132825583,0.0,0.0,52.37073516845703,0.0,0.0,0.0,0.4322794079780578,4.0,0.0,1.0
564120,293.1368713378906,297.1499938964844,293.1499938964844,0.1185680925846099,-2625.461181640625,304.14990234375,0.7280668020248413,0.1853797435760498,0.1687326282262802,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.4494540989398956,0.050000000745058,0.0496931225061416,293.2254943847656,297.1499938964844,293.1499938964844,0.3469298481941223,-4792.0,304.1629943847656,0.9705957174301147,0.4383288621902466,0.3076589703559875,293.0987854003906,297.1499938964844,293.1499938964844,0.4007647037506103,-7246.0908203125,304.2049560546875,0.9990000128746032,0.566984236240387,0.4637293815612793,293.1927795410156,297.1499938964844,293.1499938964844,0.0137035073712468,-3584.577392578125,303.8593444824219,0.4494540989398956,0.050000000745058,0.2357227802276611,291.2750244140625,291.1499938964844,259.5481262207031,258.000732421875,280.7368469238281,293.96099853515625,291.2701721191406,1.0,0.3204133510589599,0.592315673828125,0.592315673828125,1.0,1.0,-1.4708540439605713,0.5654246807098389,0.9054293632507324,0.2203385829925537,0.0,0.0,0.6105759739875793,72.2066650390625,90.0,-25.717283248901367,-15518.75,361.3999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6598205566406,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18364.525390625,18000.0,0.0,0.0,0.3630142211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679241061210632,0.6679309606552124,-6.862204372737324e-06,0.0,0.0003684132825583,0.0,0.0,52.37073516845703,0.0,0.0,0.0,0.4322794079780578,4.0,0.0,1.0
564180,293.1382141113281,297.1499938964844,293.1499938964844,0.1194950938224792,-2643.32421875,304.1483764648437,0.7210403680801392,0.1854378879070282,0.1689427942037582,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4422032833099365,0.050000000745058,0.0498452484607696,293.2284851074219,297.1499938964844,293.1499938964844,0.346767783164978,-4792.2802734375,304.158935546875,0.9582697153091432,0.4358088076114654,0.3060400784015655,293.0921936035156,297.1499938964844,293.1499938964844,0.4170808494091034,-7500.87744140625,304.1591186523437,0.9990000128746032,0.5697007179260254,0.4790347814559936,293.1918334960937,297.1499938964844,293.1499938964844,0.0138378227129578,-3612.025390625,303.8451232910156,0.4422032833099365,0.050000000745058,0.2364443987607956,291.20294189453125,291.1499938964844,259.5867614746094,258.0336303710937,280.7383728027344,293.9527282714844,291.19635009765625,1.0,0.3272171914577484,0.5917001962661743,0.5917001962661743,1.0,1.0,-1.4885767698287964,0.5726087689399719,0.9159680604934692,0.223781555891037,0.0,0.0,0.6080832481384277,76.37608337402344,108.0,-84.31396484375,-15531.5361328125,380.75592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859191894531,309.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.287109375,18000.0,0.0,0.0,0.3554173707962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651275098323822,0.6512817740440369,-6.674502856185427e-06,0.0,0.0003607034450396,0.0,0.0,49.43759536743164,0.0,0.0,0.0,0.4253335893154144,4.0,0.0,1.0
564240,293.1382141113281,297.1499938964844,293.1499938964844,0.1194950938224792,-2643.32421875,304.1483764648437,0.7210403680801392,0.1854378879070282,0.1689427942037582,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4422032833099365,0.050000000745058,0.0498452484607696,293.2284851074219,297.1499938964844,293.1499938964844,0.346767783164978,-4792.2802734375,304.158935546875,0.9582697153091432,0.4358088076114654,0.3060400784015655,293.0921936035156,297.1499938964844,293.1499938964844,0.4170808494091034,-7500.87744140625,304.1591186523437,0.9990000128746032,0.5697007179260254,0.4790347814559936,293.1918334960937,297.1499938964844,293.1499938964844,0.0138378227129578,-3612.025390625,303.8451232910156,0.4422032833099365,0.050000000745058,0.2364443987607956,291.20294189453125,291.1499938964844,259.5867614746094,258.0336303710937,280.7383728027344,293.9527282714844,291.19635009765625,1.0,0.3272171914577484,0.5917001962661743,0.5917001962661743,1.0,1.0,-1.4885767698287964,0.5726087689399719,0.9159680604934692,0.223781555891037,0.0,0.0,0.6080832481384277,76.37608337402344,108.0,-84.31396484375,-15531.5361328125,380.75592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859191894531,309.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.287109375,18000.0,0.0,0.0,0.3554173707962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651275098323822,0.6512817740440369,-6.674502856185427e-06,0.0,0.0003607034450396,0.0,0.0,49.43759536743164,0.0,0.0,0.0,0.4253335893154144,4.0,0.0,1.0
564300,293.1388244628906,297.1499938964844,293.1499938964844,0.1200531721115112,-2654.007568359375,304.1476745605469,0.7154664993286133,0.1854686886072158,0.169087678194046,294.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4368595778942108,0.050000000745058,0.04997019469738,293.23004150390625,297.1499938964844,293.1499938964844,0.3468809425830841,-4794.5234375,304.1571044921875,0.9486700892448424,0.4345076382160187,0.3052389621734619,293.1031799316406,297.1499938964844,293.1499938964844,0.4303747415542602,-7701.69384765625,304.13330078125,0.9990000128746032,0.5682827234268188,0.4912504553794861,293.1925354003906,297.1499938964844,293.1499938964844,0.0139277670532464,-3629.8984375,303.8348083496094,0.4368595778942108,0.050000000745058,0.2370370924472808,291.16119384765625,291.1499938964844,259.6057434082031,258.0498046875,280.72381591796875,293.93359375,291.154296875,1.0,0.3325957953929901,0.5913925170898438,0.5913925170898438,1.0,1.0,-1.5033116340637207,0.5787217020988464,0.924589991569519,0.2268187850713729,0.0,0.0,0.6115091443061829,79.80835723876953,108.0,-100.45838165283205,-15629.7578125,397.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7879333496094,309.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.3521159291267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528767943382263,0.6528834700584412,-6.659754035354126e-06,0.0,0.0003573528956621,0.0,0.0,49.52143478393555,0.0,0.0,0.0,0.4257016479969024,4.0,0.0,1.0
564360,293.1394348144531,297.1499938964844,293.1499938964844,0.1206455156207084,-2665.29345703125,304.1470031738281,0.7086831331253052,0.1854874640703201,0.1692570894956588,294.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4309506416320801,0.050000000745058,0.0501240193843841,293.2316589355469,297.1499938964844,293.1499938964844,0.3470353782176971,-4797.1396484375,304.1555480957031,0.937251091003418,0.4331775605678558,0.3044390380382538,293.1232604980469,297.1499938964844,293.1499938964844,0.4464830756187439,-7941.27685546875,304.1070556640625,0.9990000128746032,0.5649434924125671,0.5058847069740295,293.1941833496094,297.1499938964844,293.1499938964844,0.0140262907370924,-3649.372802734375,303.82177734375,0.4309506416320801,0.050000000745058,0.2377667725086212,291.1182861328125,291.1499938964844,259.6244506835937,258.0657653808594,280.7049255371094,293.90625,291.1116027832031,1.0,0.3390384614467621,0.5907965302467346,0.5907965302467346,1.0,1.0,-1.5211808681488037,0.5859996676445007,0.935181200504303,0.2303746789693832,0.0,0.0,0.6179165244102478,84.03346252441406,111.0,-109.06257629394533,-15776.6328125,417.4047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73876953125,309.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.21875,18000.0,0.0,0.0,0.3493730127811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608213782310486,0.6608280539512634,-6.696046511933673e-06,0.0,0.0003545692015904,0.0,0.0,50.59197616577149,0.0,0.0,0.0,0.4285569787025451,4.0,0.0,1.0
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1215169355273246,-2681.79296875,304.1466064453125,0.6976430416107178,0.1854321211576461,0.1694865375757217,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.4224151074886322,0.050000000745058,0.0503830127418041,293.2347717285156,297.1499938964844,293.1499938964844,0.3466150164604187,-4793.53662109375,304.15447998046875,0.9187477231025696,0.4304770529270172,0.3027640879154205,293.1793518066406,297.1499938964844,293.1499938964844,0.4721108376979828,-8310.2392578125,304.07965087890625,0.9990000128746032,0.5542739629745483,0.5278075933456421,293.1999816894531,297.1499938964844,293.1499938964844,0.0141513580456376,-3676.554443359375,303.7884826660156,0.4224151074886322,0.050000000745058,0.2389953285455703,291.0533447265625,291.1499938964844,259.6610412597656,258.0971069335937,280.6741943359375,293.8465270996094,291.0501708984375,1.0,0.3487118780612945,0.5896046757698059,0.5896046757698059,1.0,1.0,-1.547768235206604,0.5965604186058044,0.9512077569961548,0.2356236279010772,0.0,0.0,0.6356936097145081,91.09770965576172,114.0,-84.0372085571289,-16071.4287109375,450.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876403808594,308.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17694.82421875,18000.0,0.0,0.0,0.3459694385528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919524669647217,0.6919593811035156,-6.909174317115685e-06,0.0,0.0003511149843689,0.0,0.0,55.370731353759766,0.0,0.0,0.0,0.4404505789279938,4.0,0.0,1.0
