time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1215169355273246,-2681.79296875,304.1466064453125,0.6976430416107178,0.1854321211576461,0.1694865375757217,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.4224151074886322,0.050000000745058,0.0503830127418041,293.2347717285156,297.1499938964844,293.1499938964844,0.3466150164604187,-4793.53662109375,304.15447998046875,0.9187477231025696,0.4304770529270172,0.3027640879154205,293.1793518066406,297.1499938964844,293.1499938964844,0.4721108376979828,-8310.2392578125,304.07965087890625,0.9990000128746032,0.5542739629745483,0.5278075933456421,293.1999816894531,297.1499938964844,293.1499938964844,0.0141513580456376,-3676.554443359375,303.7884826660156,0.4224151074886322,0.050000000745058,0.2389953285455703,291.0533447265625,291.1499938964844,259.6610412597656,258.0971069335937,280.6741943359375,293.8465270996094,291.0501708984375,1.0,0.3487118780612945,0.5896046757698059,0.5896046757698059,1.0,1.0,-1.547768235206604,0.5965604186058044,0.9512077569961548,0.2356236279010772,0.0,0.0,0.6356936097145081,91.09770965576172,114.0,-84.0372085571289,-16071.4287109375,450.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876403808594,308.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17694.82421875,18000.0,0.0,0.0,0.3459694385528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919524669647217,0.6919593811035156,-6.909174317115685e-06,0.0,0.0003511149843689,0.0,0.0,55.370731353759766,0.0,0.0,0.0,0.4404505789279938,4.0,0.0,1.0
564540,293.14337158203125,297.1499938964844,293.1499938964844,0.1214934065937995,-2680.9052734375,304.1478271484375,0.6845802068710327,0.1851888298988342,0.16963592171669,294.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.4133538603782654,0.050000000745058,0.0507203303277492,293.23785400390625,297.1499938964844,293.1499938964844,0.3438619673252105,-4762.36083984375,304.15771484375,0.8990985751152039,0.4277064800262451,0.3011137545108795,293.2156982421875,297.1499938964844,293.1499938964844,0.4648906290531158,-8191.62841796875,304.1147766113281,0.9809509515762328,0.5460858941078186,0.5196297764778137,293.2071838378906,297.1499938964844,293.1499938964844,0.0141921527683734,-3685.359375,303.7513732910156,0.4133538603782654,0.050000000745058,0.2405954152345657,291.0675354003906,291.1499938964844,259.6964111328125,258.12750244140625,280.70977783203125,293.83551025390625,291.07049560546875,1.0,0.3557016551494598,0.5884127616882324,0.5884127616882324,1.0,1.0,-1.538280725479126,0.5915972590446472,0.9466834664344788,0.2327538132667541,0.0,0.0,0.6468040943145752,99.46316528320312,117.0,5.964226722717285,-16074.1845703125,467.0632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275939941406,308.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.009765625,18000.0,0.0,0.0,0.3449321687221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228403687477112,0.722847580909729,-7.184986770880641e-06,0.0,0.0003500623279251,0.0,0.0,60.79710388183594,0.0,0.0,0.0,0.4528230428695678,4.0,0.0,1.0
564600,293.14337158203125,297.1499938964844,293.1499938964844,0.1214934065937995,-2680.9052734375,304.1478271484375,0.6845802068710327,0.1851888298988342,0.16963592171669,294.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.4133538603782654,0.050000000745058,0.0507203303277492,293.23785400390625,297.1499938964844,293.1499938964844,0.3438619673252105,-4762.36083984375,304.15771484375,0.8990985751152039,0.4277064800262451,0.3011137545108795,293.2156982421875,297.1499938964844,293.1499938964844,0.4648906290531158,-8191.62841796875,304.1147766113281,0.9809509515762328,0.5460858941078186,0.5196297764778137,293.2071838378906,297.1499938964844,293.1499938964844,0.0141921527683734,-3685.359375,303.7513732910156,0.4133538603782654,0.050000000745058,0.2405954152345657,291.0675354003906,291.1499938964844,259.6964111328125,258.12750244140625,280.70977783203125,293.83551025390625,291.07049560546875,1.0,0.3557016551494598,0.5884127616882324,0.5884127616882324,1.0,1.0,-1.538280725479126,0.5915972590446472,0.9466834664344788,0.2327538132667541,0.0,0.0,0.6468040943145752,99.46316528320312,117.0,5.964226722717285,-16074.1845703125,467.0632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275939941406,308.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.009765625,18000.0,0.0,0.0,0.3449321687221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228403687477112,0.722847580909729,-7.184986770880641e-06,0.0,0.0003500623279251,0.0,0.0,60.79710388183594,0.0,0.0,0.0,0.4528230428695678,4.0,0.0,1.0
564660,293.1459350585937,297.1499938964844,293.1499938964844,0.1212124302983284,-2675.3857421875,304.14898681640625,0.6754701733589172,0.1848343312740326,0.1695675253868103,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4075572192668915,0.050000000745058,0.0509758926928043,293.2413635253906,297.1499938964844,293.1499938964844,0.3406433463096618,-4726.1728515625,304.16046142578125,0.8858034610748291,0.4247685074806213,0.2992850840091705,293.2282409667969,297.1499938964844,293.1499938964844,0.4604640603065491,-8119.921875,304.133544921875,0.9669442772865297,0.5418505072593689,0.5152490139007568,293.2139892578125,297.1499938964844,293.1499938964844,0.0141809340566396,-3686.13671875,303.7133178710937,0.4075572192668915,0.050000000745058,0.24180768430233,291.0910949707031,291.1499938964844,259.7303771972656,258.1568603515625,280.7613220214844,293.85430908203125,291.09246826171875,1.0,0.3610900044441223,0.5871046781539917,0.5871046781539917,1.0,1.0,-1.532504916191101,0.588174045085907,0.944330871105194,0.230533629655838,0.0,0.0,0.6528608798980713,105.82534790039062,120.0,21.947710037231445,-15971.486328125,480.3611145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,308.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.986328125,18000.0,0.0,0.0,0.3451316058635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386285662651062,0.7386358976364136,-7.348165127041284e-06,0.0,0.0003502646868582,0.0,0.0,63.83668518066406,0.0,0.0,0.0,0.4595745205879211,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.1212124302983284,-2675.3857421875,304.14898681640625,0.6754701733589172,0.1848343312740326,0.1695675253868103,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4075572192668915,0.050000000745058,0.0509758926928043,293.2413635253906,297.1499938964844,293.1499938964844,0.3406433463096618,-4726.1728515625,304.16046142578125,0.8858034610748291,0.4247685074806213,0.2992850840091705,293.2282409667969,297.1499938964844,293.1499938964844,0.4604640603065491,-8119.921875,304.133544921875,0.9669442772865297,0.5418505072593689,0.5152490139007568,293.2139892578125,297.1499938964844,293.1499938964844,0.0141809340566396,-3686.13671875,303.7133178710937,0.4075572192668915,0.050000000745058,0.24180768430233,291.0910949707031,291.1499938964844,259.7303771972656,258.1568603515625,280.7613220214844,293.85430908203125,291.09246826171875,1.0,0.3610900044441223,0.5871046781539917,0.5871046781539917,1.0,1.0,-1.532504916191101,0.588174045085907,0.944330871105194,0.230533629655838,0.0,0.0,0.6528608798980713,105.82534790039062,120.0,21.947710037231445,-15971.486328125,480.3611145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,308.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.986328125,18000.0,0.0,0.0,0.3451316058635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386285662651062,0.7386358976364136,-7.348165127041284e-06,0.0,0.0003502646868582,0.0,0.0,63.83668518066406,0.0,0.0,0.0,0.4595745205879211,4.0,0.0,1.0
564780,293.14801025390625,297.1499938964844,293.1499938964844,0.1209637522697448,-2670.59912109375,304.1497497558594,0.6686329245567322,0.1845199465751648,0.1694709062576294,294.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4032837748527527,0.050000000745058,0.0511831603944301,293.2447814941406,297.1499938964844,293.1499938964844,0.3374462127685547,-4690.49560546875,304.16229248046875,0.8753750920295715,0.4217644035816192,0.2973634600639343,293.2325744628906,297.1499938964844,293.1499938964844,0.4574983417987823,-8073.1279296875,304.1438293457031,0.9557636976242064,0.5389812588691711,0.5125333070755005,293.2196960449219,297.1499938964844,293.1499938964844,0.0141559531912207,-3685.260986328125,303.6757507324219,0.4032837748527527,0.050000000745058,0.2427908778190612,291.1078491210937,291.1499938964844,259.76287841796875,258.18505859375,280.8153076171875,293.88006591796875,291.1091003417969,1.0,0.3654471635818481,0.585796594619751,0.585796594619751,1.0,1.0,-1.5282503366470337,0.5853965282440186,0.94285386800766,0.2286569774150848,0.0,0.0,0.6573401093482971,110.99405670166016,123.0,23.08083724975586,-15868.4482421875,491.3421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991760253906,308.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.818359375,18000.0,0.0,0.0,0.3460542261600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504677772521973,0.7504752278327942,-7.465360340574989e-06,0.0,0.0003512010443955,0.0,0.0,66.13777160644531,0.0,0.0,0.0,0.4645448625087738,4.0,0.0,1.0
564840,293.14801025390625,297.1499938964844,293.1499938964844,0.1209637522697448,-2670.59912109375,304.1497497558594,0.6686329245567322,0.1845199465751648,0.1694709062576294,294.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4032837748527527,0.050000000745058,0.0511831603944301,293.2447814941406,297.1499938964844,293.1499938964844,0.3374462127685547,-4690.49560546875,304.16229248046875,0.8753750920295715,0.4217644035816192,0.2973634600639343,293.2325744628906,297.1499938964844,293.1499938964844,0.4574983417987823,-8073.1279296875,304.1438293457031,0.9557636976242064,0.5389812588691711,0.5125333070755005,293.2196960449219,297.1499938964844,293.1499938964844,0.0141559531912207,-3685.260986328125,303.6757507324219,0.4032837748527527,0.050000000745058,0.2427908778190612,291.1078491210937,291.1499938964844,259.76287841796875,258.18505859375,280.8153076171875,293.88006591796875,291.1091003417969,1.0,0.3654471635818481,0.585796594619751,0.585796594619751,1.0,1.0,-1.5282503366470337,0.5853965282440186,0.94285386800766,0.2286569774150848,0.0,0.0,0.6573401093482971,110.99405670166016,123.0,23.08083724975586,-15868.4482421875,491.3421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991760253906,308.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.818359375,18000.0,0.0,0.0,0.3460542261600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504677772521973,0.7504752278327942,-7.465360340574989e-06,0.0,0.0003512010443955,0.0,0.0,66.13777160644531,0.0,0.0,0.0,0.4645448625087738,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1208513081073761,-2668.4482421875,304.1499938964844,0.6657701730728149,0.1843809187412262,0.1694281548261642,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4014703631401062,0.050000000745058,0.0512748956680297,293.24639892578125,297.1499938964844,293.1499938964844,0.3358340859413147,-4672.55859375,304.1629638671875,0.8708500266075134,0.4202432036399841,0.2963800132274627,293.23345947265625,297.1499938964844,293.1499938964844,0.4562015235424042,-8053.23291015625,304.14727783203125,0.9508508443832396,0.5377611517906189,0.5114278793334961,293.2221984863281,297.1499938964844,293.1499938964844,0.0141393411904573,-3684.2421875,303.6572265625,0.4014703631401062,0.050000000745058,0.2432260364294052,291.1153869628906,291.1499938964844,259.77850341796875,258.1986999511719,280.8421936035156,293.8934020996094,291.1165466308594,1.0,0.3673522472381592,0.5851425528526306,0.5851425528526306,1.0,1.0,-1.5263237953186035,0.5840920209884644,0.9422317743301392,0.2277637124061584,0.0,0.0,0.6588913798332214,113.28105926513672,123.0,22.15481185913086,-15817.0947265625,496.1540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,308.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.451171875,18000.0,0.0,0.0,0.3466824293136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547960877418518,0.7548035979270935,-7.509589977416908e-06,0.0,0.0003518385929055,0.0,0.0,67.00048065185547,0.0,0.0,0.0,0.4663757681846618,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1207468286156654,-2666.455810546875,304.1501770019531,0.6631754040718079,0.1842512637376785,0.169389322400093,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.3997983038425445,0.050000000745058,0.0513608753681182,293.2479858398437,297.1499938964844,293.1499938964844,0.3342160284519195,-4654.57958984375,304.1635437011719,0.866657555103302,0.4187094569206238,0.295383483171463,293.2339172363281,297.1499938964844,293.1499938964844,0.4549621343612671,-8034.537109375,304.1500244140625,0.9462634921073914,0.5366153717041016,0.5104057192802429,293.2244873046875,297.1499938964844,293.1499938964844,0.014120789244771,-3682.958984375,303.6387939453125,0.3997983038425445,0.050000000745058,0.2436338812112808,291.12237548828125,291.1499938964844,259.7937316894531,258.2120361328125,280.8667297363281,293.9066467285156,291.1234130859375,1.0,0.3691191971302032,0.5846433043479919,0.5846433043479919,1.0,1.0,-1.5244464874267578,0.5829136371612549,0.9415328502655028,0.2269870191812515,0.0,0.0,0.6600275039672852,115.42323303222656,126.0,20.71443748474121,-15768.10546875,500.6061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,308.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.861328125,18000.0,0.0,0.0,0.3473711609840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75816410779953,0.7581716179847717,-7.544923391833436e-06,0.0,0.0003525375796016,0.0,0.0,67.6826171875,0.0,0.0,0.0,0.4678078591823578,4.0,0.0,1.0
565020,293.1508178710937,297.1499938964844,293.1499938964844,0.1205544248223304,-2662.7998046875,304.15045166015625,0.6585928797721863,0.1840118467807769,0.1693199425935745,294.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.3967444896697998,0.050000000745058,0.0515197999775409,293.2510681152344,297.1499938964844,293.1499938964844,0.3309556841850281,-4618.38671875,304.1644592285156,0.8590307831764221,0.4156025350093841,0.2933538854122162,293.23406982421875,297.1499938964844,293.1499938964844,0.4525662064552307,-7999.13037109375,304.1539611816406,0.9378447532653807,0.5344571471214294,0.5085027813911438,293.2286376953125,297.1499938964844,293.1499938964844,0.0140789542347192,-3679.729248046875,303.6020202636719,0.3967444896697998,0.050000000745058,0.2443877607583999,291.1351928710937,291.1499938964844,259.82281494140625,258.2376403808594,280.9141540527344,293.9324951171875,291.1362609863281,1.0,0.372332215309143,0.5836448669433594,0.5836448669433594,1.0,1.0,-1.5207380056381226,0.5805897116661072,0.9401483535766602,0.225459024310112,0.0,0.0,0.6611402034759521,119.37879943847656,129.0,18.967248916625977,-15675.99609375,508.6512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.263671875,18000.0,0.0,0.0,0.3488053679466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762279212474823,0.7622867822647095,-7.590923360112356e-06,0.0,0.0003539931203704,0.0,0.0,68.54108428955078,0.0,0.0,0.0,0.4695770144462585,4.0,0.0,1.0
565080,293.1508178710937,297.1499938964844,293.1499938964844,0.1205544248223304,-2662.7998046875,304.15045166015625,0.6585928797721863,0.1840118467807769,0.1693199425935745,294.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.3967444896697998,0.050000000745058,0.0515197999775409,293.2510681152344,297.1499938964844,293.1499938964844,0.3309556841850281,-4618.38671875,304.1644592285156,0.8590307831764221,0.4156025350093841,0.2933538854122162,293.23406982421875,297.1499938964844,293.1499938964844,0.4525662064552307,-7999.13037109375,304.1539611816406,0.9378447532653807,0.5344571471214294,0.5085027813911438,293.2286376953125,297.1499938964844,293.1499938964844,0.0140789542347192,-3679.729248046875,303.6020202636719,0.3967444896697998,0.050000000745058,0.2443877607583999,291.1351928710937,291.1499938964844,259.82281494140625,258.2376403808594,280.9141540527344,293.9324951171875,291.1362609863281,1.0,0.372332215309143,0.5836448669433594,0.5836448669433594,1.0,1.0,-1.5207380056381226,0.5805897116661072,0.9401483535766602,0.225459024310112,0.0,0.0,0.6611402034759521,119.37879943847656,129.0,18.967248916625977,-15675.99609375,508.6512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.263671875,18000.0,0.0,0.0,0.3488053679466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762279212474823,0.7622867822647095,-7.590923360112356e-06,0.0,0.0003539931203704,0.0,0.0,68.54108428955078,0.0,0.0,0.0,0.4695770144462585,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1203576773405075,-2659.06640625,304.1506042480469,0.654590368270874,0.1837884485721588,0.1692560166120529,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.3939247727394104,0.050000000745058,0.05166657269001,293.2540588378906,297.1499938964844,293.1499938964844,0.3276084363460541,-4581.197265625,304.16522216796875,0.8521347641944885,0.4124395251274109,0.2912770509719848,293.2336730957031,297.1499938964844,293.1499938964844,0.4501540660858154,-7964.16259765625,304.1566467285156,0.9301924705505372,0.5324026942253113,0.5067026615142822,293.2322998046875,297.1499938964844,293.1499938964844,0.0140297012403607,-3675.29248046875,303.565185546875,0.3939247727394104,0.050000000745058,0.2450839877128601,291.14874267578125,291.1499938964844,259.8500061035156,258.2618103027344,280.9604797363281,293.9574279785156,291.1498413085937,1.0,0.3752361834049225,0.5826464295387268,0.5826464295387268,1.0,1.0,-1.5170189142227173,0.5782594084739685,0.9387595653533936,0.2239289581775665,0.0,0.0,0.6604039072990417,123.02662658691406,132.0,19.02852439880371,-15588.15625,515.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.3501300513744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625532746315002,0.7625608444213867,-7.602343885082519e-06,0.0,0.0003553374845068,0.0,0.0,68.65624237060547,0.0,0.0,0.0,0.4697490036487579,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1203576773405075,-2659.06640625,304.1506042480469,0.654590368270874,0.1837884485721588,0.1692560166120529,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.3939247727394104,0.050000000745058,0.05166657269001,293.2540588378906,297.1499938964844,293.1499938964844,0.3276084363460541,-4581.197265625,304.16522216796875,0.8521347641944885,0.4124395251274109,0.2912770509719848,293.2336730957031,297.1499938964844,293.1499938964844,0.4501540660858154,-7964.16259765625,304.1566467285156,0.9301924705505372,0.5324026942253113,0.5067026615142822,293.2322998046875,297.1499938964844,293.1499938964844,0.0140297012403607,-3675.29248046875,303.565185546875,0.3939247727394104,0.050000000745058,0.2450839877128601,291.14874267578125,291.1499938964844,259.8500061035156,258.2618103027344,280.9604797363281,293.9574279785156,291.1498413085937,1.0,0.3752361834049225,0.5826464295387268,0.5826464295387268,1.0,1.0,-1.5170189142227173,0.5782594084739685,0.9387595653533936,0.2239289581775665,0.0,0.0,0.6604039072990417,123.02662658691406,132.0,19.02852439880371,-15588.15625,515.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.3501300513744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625532746315002,0.7625608444213867,-7.602343885082519e-06,0.0,0.0003553374845068,0.0,0.0,68.65624237060547,0.0,0.0,0.0,0.4697490036487579,4.0,0.0,1.0
565260,293.1622619628906,297.1499938964844,293.1499938964844,0.1188623234629631,-2631.770263671875,304.1529541015625,0.6487578749656677,0.1816042363643646,0.1677756309509277,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.3908806443214416,0.050000000745058,0.0518225505948066,293.266357421875,297.1499938964844,293.1499938964844,0.3225667774677276,-4524.298828125,304.1686096191406,0.8442206382751465,0.4072850942611694,0.2880773842334747,293.2425842285156,297.1499938964844,293.1499938964844,0.4459607601165771,-7903.169921875,304.1614685058594,0.9214025735855104,0.5284554362297058,0.5034977197647095,293.24755859375,297.1499938964844,293.1499938964844,0.013873066753149,-3657.762939453125,303.4954528808594,0.3908806443214416,0.050000000745058,0.2458238750696182,291.17047119140625,291.1499938964844,259.8764953613281,258.2854919433594,281.02587890625,294.0053405761719,291.1729736328125,1.0,0.3777608871459961,0.5816503167152405,0.5816503167152405,1.0,1.0,-1.508630633354187,0.5739330053329468,0.9346975684165956,0.2213996201753616,0.0,0.0,0.656463086605072,126.82217407226562,120.0,31.812206268310547,-15461.0537109375,520.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.3510967195034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576772570610046,0.7576848268508911,-7.570956768176984e-06,0.0,0.0003563185455277,0.0,0.0,67.79763793945312,0.0,0.0,0.0,0.4677730798721313,4.0,0.0,1.0
565320,293.1622619628906,297.1499938964844,293.1499938964844,0.1188623234629631,-2631.770263671875,304.1529541015625,0.6487578749656677,0.1816042363643646,0.1677756309509277,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.3908806443214416,0.050000000745058,0.0518225505948066,293.266357421875,297.1499938964844,293.1499938964844,0.3225667774677276,-4524.298828125,304.1686096191406,0.8442206382751465,0.4072850942611694,0.2880773842334747,293.2425842285156,297.1499938964844,293.1499938964844,0.4459607601165771,-7903.169921875,304.1614685058594,0.9214025735855104,0.5284554362297058,0.5034977197647095,293.24755859375,297.1499938964844,293.1499938964844,0.013873066753149,-3657.762939453125,303.4954528808594,0.3908806443214416,0.050000000745058,0.2458238750696182,291.17047119140625,291.1499938964844,259.8764953613281,258.2854919433594,281.02587890625,294.0053405761719,291.1729736328125,1.0,0.3777608871459961,0.5816503167152405,0.5816503167152405,1.0,1.0,-1.508630633354187,0.5739330053329468,0.9346975684165956,0.2213996201753616,0.0,0.0,0.656463086605072,126.82217407226562,120.0,31.812206268310547,-15461.0537109375,520.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.3510967195034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576772570610046,0.7576848268508911,-7.570956768176984e-06,0.0,0.0003563185455277,0.0,0.0,67.79763793945312,0.0,0.0,0.0,0.4677730798721313,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176025196909904,-2608.7568359375,304.1540222167969,0.6487122178077698,0.1806257963180542,0.1666398346424102,294.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.392012357711792,0.050000000745058,0.0517651177942752,293.271728515625,297.1499938964844,293.1499938964844,0.3176275193691253,-4468.755859375,304.1705627441406,0.843187689781189,0.4032441973686218,0.2850867509841919,293.24468994140625,297.1499938964844,293.1499938964844,0.4418078660964966,-7843.6259765625,304.1644897460937,0.9217076897621156,0.5256746411323547,0.5006230473518372,293.25787353515625,297.1499938964844,293.1499938964844,0.0136535670608282,-3628.113525390625,303.4347229003906,0.392012357711792,0.050000000745058,0.2455514371395111,291.1976623535156,291.1499938964844,259.9034729003906,258.30963134765625,281.0974426269531,294.0621337890625,291.19952392578125,1.0,0.3749995231628418,0.5806541442871094,0.5806541442871094,1.0,1.0,-1.49983012676239,0.5694406628608704,0.930389404296875,0.2187654227018356,0.0,0.0,0.6481987237930298,125.2065200805664,108.0,34.124900817871094,-15298.5283203125,511.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.96484375,18000.0,0.0,0.0,0.3513453304767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431620955467224,0.7431696057319641,-7.458833806595066e-06,0.0,0.0003565708466339,0.0,0.0,65.1553726196289,0.0,0.0,0.0,0.4619341492652893,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176025196909904,-2608.7568359375,304.1540222167969,0.6487122178077698,0.1806257963180542,0.1666398346424102,294.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.392012357711792,0.050000000745058,0.0517651177942752,293.271728515625,297.1499938964844,293.1499938964844,0.3176275193691253,-4468.755859375,304.1705627441406,0.843187689781189,0.4032441973686218,0.2850867509841919,293.24468994140625,297.1499938964844,293.1499938964844,0.4418078660964966,-7843.6259765625,304.1644897460937,0.9217076897621156,0.5256746411323547,0.5006230473518372,293.25787353515625,297.1499938964844,293.1499938964844,0.0136535670608282,-3628.113525390625,303.4347229003906,0.392012357711792,0.050000000745058,0.2455514371395111,291.1976623535156,291.1499938964844,259.9034729003906,258.30963134765625,281.0974426269531,294.0621337890625,291.19952392578125,1.0,0.3749995231628418,0.5806541442871094,0.5806541442871094,1.0,1.0,-1.49983012676239,0.5694406628608704,0.930389404296875,0.2187654227018356,0.0,0.0,0.6481987237930298,125.2065200805664,108.0,34.124900817871094,-15298.5283203125,511.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.96484375,18000.0,0.0,0.0,0.3513453304767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431620955467224,0.7431696057319641,-7.458833806595066e-06,0.0,0.0003565708466339,0.0,0.0,65.1553726196289,0.0,0.0,0.0,0.4619341492652893,4.0,0.0,1.0
565500,293.1659851074219,297.1499938964844,293.1499938964844,0.1171518638730049,-2600.544921875,304.15411376953125,0.6504465937614441,0.1803366243839264,0.1662475168704986,294.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.3937537372112274,0.050000000745058,0.0516756176948547,293.2732849121094,297.1499938964844,293.1499938964844,0.3153873980045318,-4443.6875,304.1708984375,0.8446809649467468,0.4013971388339996,0.2837074995040893,293.2445983886719,297.1499938964844,293.1499938964844,0.4400072991847992,-7818.14599609375,304.1651306152344,0.924549400806427,0.5244941115379333,0.4993725419044494,293.2615661621094,297.1499938964844,293.1499938964844,0.0135289654135704,-3610.675048828125,303.406982421875,0.3937537372112274,0.050000000745058,0.245126873254776,291.2082214355469,291.1499938964844,259.9171447753906,258.32183837890625,281.1317443847656,294.0882263183594,291.20977783203125,1.0,0.3723718822002411,0.5801560878753662,0.5801560878753662,1.0,1.0,-1.4955849647521973,0.5672624707221985,0.9283224940299988,0.2174842208623886,0.0,0.0,0.6432459950447083,122.86276245117188,108.0,31.166906356811523,-15213.6728515625,502.6589965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,308.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.943359375,18000.0,0.0,0.0,0.3511263728141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334760427474976,0.7334834337234497,-7.378760074061574e-06,0.0,0.0003563486388884,0.0,0.0,63.39268112182617,0.0,0.0,0.0,0.4580225050449371,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167661398649215,-2593.5341796875,304.154052734375,0.653032124042511,0.1801188737154007,0.165909469127655,294.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.3960004448890686,0.050000000745058,0.0515588819980621,293.2744445800781,297.1499938964844,293.1499938964844,0.3132371306419372,-4419.66162109375,304.1710205078125,0.8471517562866211,0.3996022045612335,0.282357394695282,293.2441101074219,297.1499938964844,293.1499938964844,0.4383330047130584,-7794.6015625,304.1654052734375,0.928718090057373,0.5233924388885498,0.4981861114501953,293.26446533203125,297.1499938964844,293.1499938964844,0.0133995292708277,-3592.275634765625,303.3805236816406,0.3960004448890686,0.050000000745058,0.2445731461048126,291.2169494628906,291.1499938964844,259.93084716796875,258.3341064453125,281.1639709472656,294.1119384765625,291.2182006835937,1.0,0.3691144585609436,0.5797073245048523,0.5797073245048523,1.0,1.0,-1.4913290739059448,0.5651150941848755,0.926214039325714,0.2162372171878814,0.0,0.0,0.6379013657569885,119.82958221435548,96.0,27.093414306640625,-15128.08203125,492.4529418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,308.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.3828125,18000.0,0.0,0.0,0.350662499666214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227022647857666,0.722709596157074,-7.288565939234104e-06,0.0,0.0003558778553269,0.0,0.0,61.45878601074219,0.0,0.0,0.0,0.4536770284175873,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.116128459572792,-2582.00146484375,304.1537780761719,0.6604389548301697,0.1798233836889267,0.1653264760971069,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.401656836271286,0.050000000745058,0.0512657761573791,293.2762451171875,297.1499938964844,293.1499938964844,0.3091278672218323,-4373.79638671875,304.1708374023437,0.8546398282051086,0.3960885107517242,0.2796858549118042,293.242431640625,297.1499938964844,293.1499938964844,0.4352910816669464,-7752.1298828125,304.16534423828125,0.9403687119483948,0.5213453769683838,0.495927482843399,293.2686767578125,297.1499938964844,293.1499938964844,0.0131334392353892,-3553.779541015625,303.33038330078125,0.401656836271286,0.050000000745058,0.2431827783584594,291.22906494140625,291.1499938964844,259.95849609375,258.3587951660156,281.22430419921875,294.1526794433594,291.22979736328125,1.0,0.3611215353012085,0.5788097977638245,0.5788097977638245,1.0,1.0,-1.4826897382736206,0.560774564743042,0.9219151735305786,0.2137261480093002,0.0,0.0,0.6264854669570923,112.2515640258789,84.0,18.20749855041504,-14955.4169921875,468.3132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,308.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.23828125,18000.0,0.0,0.0,0.3489741384983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990466713905334,0.6990537643432617,-7.090181497915182e-06,0.0,0.0003541643964126,0.0,0.0,57.33596420288086,0.0,0.0,0.0,0.4441931843757629,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.116128459572792,-2582.00146484375,304.1537780761719,0.6604389548301697,0.1798233836889267,0.1653264760971069,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.401656836271286,0.050000000745058,0.0512657761573791,293.2762451171875,297.1499938964844,293.1499938964844,0.3091278672218323,-4373.79638671875,304.1708374023437,0.8546398282051086,0.3960885107517242,0.2796858549118042,293.242431640625,297.1499938964844,293.1499938964844,0.4352910816669464,-7752.1298828125,304.16534423828125,0.9403687119483948,0.5213453769683838,0.495927482843399,293.2686767578125,297.1499938964844,293.1499938964844,0.0131334392353892,-3553.779541015625,303.33038330078125,0.401656836271286,0.050000000745058,0.2431827783584594,291.22906494140625,291.1499938964844,259.95849609375,258.3587951660156,281.22430419921875,294.1526794433594,291.22979736328125,1.0,0.3611215353012085,0.5788097977638245,0.5788097977638245,1.0,1.0,-1.4826897382736206,0.560774564743042,0.9219151735305786,0.2137261480093002,0.0,0.0,0.6264854669570923,112.2515640258789,84.0,18.20749855041504,-14955.4169921875,468.3132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,308.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.23828125,18000.0,0.0,0.0,0.3489741384983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990466713905334,0.6990537643432617,-7.090181497915182e-06,0.0,0.0003541643964126,0.0,0.0,57.33596420288086,0.0,0.0,0.0,0.4441931843757629,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1156119331717491,-2572.723388671875,304.15338134765625,0.670646607875824,0.1796498298645019,0.1648181229829788,294.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.4087896049022674,0.050000000745058,0.0509194731712341,293.2776184082031,297.1499938964844,293.1499938964844,0.3051821589469909,-4329.73974609375,304.17047119140625,0.8653001189231873,0.3926112949848175,0.2770121097564697,293.24029541015625,297.1499938964844,293.1499938964844,0.4325567483901977,-7714.1865234375,304.1647644042969,0.9554593563079834,0.5194370150566101,0.4937631487846374,293.2713623046875,297.1499938964844,293.1499938964844,0.0128641631454229,-3514.021484375,303.2825622558594,0.4087896049022674,0.050000000745058,0.2415400594472885,291.23565673828125,291.1499938964844,259.9862365722656,258.3835754394531,281.2806396484375,294.186279296875,291.2359619140625,1.0,0.351648211479187,0.5779122710227966,0.5779122710227966,1.0,1.0,-1.4738836288452148,0.5563688278198242,0.9175147414207458,0.2111867219209671,0.0,0.0,0.6145721673965454,103.32471466064452,72.0,10.369000434875488,-14781.6318359375,440.9596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4561462402344,308.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.97265625,18000.0,0.0,0.0,0.3462854921817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740373969078064,0.6740442514419556,-6.8834019657515455e-06,0.0,0.0003514357376843,0.0,0.0,53.180458068847656,0.0,0.0,0.0,0.4342816472053528,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1156119331717491,-2572.723388671875,304.15338134765625,0.670646607875824,0.1796498298645019,0.1648181229829788,294.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.4087896049022674,0.050000000745058,0.0509194731712341,293.2776184082031,297.1499938964844,293.1499938964844,0.3051821589469909,-4329.73974609375,304.17047119140625,0.8653001189231873,0.3926112949848175,0.2770121097564697,293.24029541015625,297.1499938964844,293.1499938964844,0.4325567483901977,-7714.1865234375,304.1647644042969,0.9554593563079834,0.5194370150566101,0.4937631487846374,293.2713623046875,297.1499938964844,293.1499938964844,0.0128641631454229,-3514.021484375,303.2825622558594,0.4087896049022674,0.050000000745058,0.2415400594472885,291.23565673828125,291.1499938964844,259.9862365722656,258.3835754394531,281.2806396484375,294.186279296875,291.2359619140625,1.0,0.351648211479187,0.5779122710227966,0.5779122710227966,1.0,1.0,-1.4738836288452148,0.5563688278198242,0.9175147414207458,0.2111867219209671,0.0,0.0,0.6145721673965454,103.32471466064452,72.0,10.369000434875488,-14781.6318359375,440.9596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4561462402344,308.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.97265625,18000.0,0.0,0.0,0.3462854921817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740373969078064,0.6740442514419556,-6.8834019657515455e-06,0.0,0.0003514357376843,0.0,0.0,53.180458068847656,0.0,0.0,0.0,0.4342816472053528,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1151850521564483,-2565.114990234375,304.1529541015625,0.6837018728256226,0.1795554012060165,0.164358302950859,294.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.4179371893405914,0.050000000745058,0.0505413673818111,293.27880859375,297.1499938964844,293.1499938964844,0.3013526797294616,-4286.923828125,304.1700439453125,0.879247784614563,0.3891339302062988,0.274319440126419,293.2379455566406,297.1499938964844,293.1499938964844,0.4300758242607116,-7679.89453125,304.1639709472656,0.9727751612663268,0.5176255106925964,0.491665244102478,293.2732238769531,297.1499938964844,293.1499938964844,0.0125972181558609,-3473.915283203125,303.2358703613281,0.4179371893405914,0.050000000745058,0.2397464960813522,291.23760986328125,291.1499938964844,260.0140075683594,258.40838623046875,281.3336181640625,294.2150573730469,291.2375793457031,1.0,0.3410875797271728,0.5770543813705444,0.5770543813705444,1.0,1.0,-1.4649735689163208,0.5519535541534424,0.9130200743675232,0.2086615413427353,0.0,0.0,0.6027131080627441,93.59188079833984,60.0,3.716435670852661,-14607.6845703125,411.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655029296875,308.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.31640625,18000.0,0.0,0.0,0.3426735997200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490676999092102,0.6490744352340698,-6.681502782157622e-06,0.0,0.0003477701393421,0.0,0.0,49.24353790283203,0.0,0.0,0.0,0.4245238900184631,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1151850521564483,-2565.114990234375,304.1529541015625,0.6837018728256226,0.1795554012060165,0.164358302950859,294.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.4179371893405914,0.050000000745058,0.0505413673818111,293.27880859375,297.1499938964844,293.1499938964844,0.3013526797294616,-4286.923828125,304.1700439453125,0.879247784614563,0.3891339302062988,0.274319440126419,293.2379455566406,297.1499938964844,293.1499938964844,0.4300758242607116,-7679.89453125,304.1639709472656,0.9727751612663268,0.5176255106925964,0.491665244102478,293.2732238769531,297.1499938964844,293.1499938964844,0.0125972181558609,-3473.915283203125,303.2358703613281,0.4179371893405914,0.050000000745058,0.2397464960813522,291.23760986328125,291.1499938964844,260.0140075683594,258.40838623046875,281.3336181640625,294.2150573730469,291.2375793457031,1.0,0.3410875797271728,0.5770543813705444,0.5770543813705444,1.0,1.0,-1.4649735689163208,0.5519535541534424,0.9130200743675232,0.2086615413427353,0.0,0.0,0.6027131080627441,93.59188079833984,60.0,3.716435670852661,-14607.6845703125,411.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655029296875,308.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.31640625,18000.0,0.0,0.0,0.3426735997200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490676999092102,0.6490744352340698,-6.681502782157622e-06,0.0,0.0003477701393421,0.0,0.0,49.24353790283203,0.0,0.0,0.0,0.4245238900184631,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1148262992501258,-2558.7705078125,304.1525573730469,0.699842095375061,0.1795172989368438,0.163935512304306,294.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.4302393794059753,0.050000000745058,0.0501443371176719,293.2799377441406,297.1499938964844,293.1499938964844,0.2976007163524627,-4244.88427734375,304.16961669921875,0.8969354033470154,0.3856395483016968,0.2716031968593597,293.2355041503906,297.1499938964844,293.1499938964844,0.4278000295162201,-7648.49560546875,304.1631164550781,0.991034746170044,0.5158912539482117,0.4896247684955597,293.2745361328125,297.1499938964844,293.1499938964844,0.0123348729684948,-3433.822998046875,303.189697265625,0.4302393794059753,0.050000000745058,0.2378631383180618,291.2361145019531,291.1499938964844,260.0416259765625,258.4330749511719,281.38482666015625,294.24078369140625,291.2358093261719,1.0,0.3296627998352051,0.5761964917182922,0.5761964917182922,1.0,1.0,-1.4560182094573977,0.5475260019302368,0.908492147922516,0.2061362415552139,0.0,0.0,0.5913065671920776,83.38018798828125,48.0,-1.3172146081924438,-14434.25,381.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539428710937,308.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.658203125,18000.0,0.0,0.0,0.3382577002048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252055168151855,0.6252120137214661,-6.49354205961572e-06,0.0,0.0003432885569054,0.0,0.0,45.67734146118164,0.0,0.0,0.0,0.4153370559215545,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1148262992501258,-2558.7705078125,304.1525573730469,0.699842095375061,0.1795172989368438,0.163935512304306,294.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.4302393794059753,0.050000000745058,0.0501443371176719,293.2799377441406,297.1499938964844,293.1499938964844,0.2976007163524627,-4244.88427734375,304.16961669921875,0.8969354033470154,0.3856395483016968,0.2716031968593597,293.2355041503906,297.1499938964844,293.1499938964844,0.4278000295162201,-7648.49560546875,304.1631164550781,0.991034746170044,0.5158912539482117,0.4896247684955597,293.2745361328125,297.1499938964844,293.1499938964844,0.0123348729684948,-3433.822998046875,303.189697265625,0.4302393794059753,0.050000000745058,0.2378631383180618,291.2361145019531,291.1499938964844,260.0416259765625,258.4330749511719,281.38482666015625,294.24078369140625,291.2358093261719,1.0,0.3296627998352051,0.5761964917182922,0.5761964917182922,1.0,1.0,-1.4560182094573977,0.5475260019302368,0.908492147922516,0.2061362415552139,0.0,0.0,0.5913065671920776,83.38018798828125,48.0,-1.3172146081924438,-14434.25,381.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539428710937,308.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.658203125,18000.0,0.0,0.0,0.3382577002048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252055168151855,0.6252120137214661,-6.49354205961572e-06,0.0,0.0003432885569054,0.0,0.0,45.67734146118164,0.0,0.0,0.0,0.4153370559215545,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1146694123744964,-2556.011474609375,304.15240478515625,0.7089812755584717,0.1795167624950409,0.1637397855520248,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.4379009008407593,0.050000000745058,0.0499452464282512,293.280517578125,297.1499938964844,293.1499938964844,0.2957446873188019,-4224.04736328125,304.16943359375,0.90727698802948,0.383884847164154,0.2702388167381286,293.2341613769531,297.1499938964844,293.1499938964844,0.4259872138500213,-7622.16552734375,304.16412353515625,0.9990000128746032,0.51507169008255,0.4878087937831878,293.27508544921875,297.1499938964844,293.1499938964844,0.0122074708342552,-3414.10693359375,303.1667175292969,0.4379009008407593,0.050000000745058,0.2369187325239181,291.23443603515625,291.1499938964844,260.05535888671875,258.4453125,281.4111022949219,294.2533569335937,291.234130859375,1.0,0.3236461281776428,0.5757675170898438,0.5757675170898438,1.0,1.0,-1.4506324529647827,0.5449175238609314,0.9057148694992064,0.2047454714775085,0.0,0.0,0.5858452916145325,78.2460708618164,48.0,-2.7756383419036865,-14342.4970703125,366.4762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493408203125,308.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18208.361328125,18000.0,0.0,0.0,0.3357958793640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138898134231567,0.6138961911201477,-6.406296051864047e-06,0.0,0.0003407901385799,0.0,0.0,44.05244064331055,0.0,0.0,0.0,0.4110308587551117,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1144590303301811,-2552.0830078125,304.15234375,0.7160820364952087,0.1795529574155807,0.163615196943283,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.4444776177406311,0.050000000745058,0.0497959069907665,293.28094482421875,297.1499938964844,293.1499938964844,0.293654203414917,-4200.248046875,304.1697082519531,0.915999710559845,0.3821459710597992,0.2689176201820373,293.2264099121094,297.1499938964844,293.1499938964844,0.4121001958847046,-7415.05615234375,304.1868896484375,0.9990000128746032,0.5155197381973267,0.4740930497646332,293.2752685546875,297.1499938964844,293.1499938964844,0.012092282064259,-3395.174560546875,303.145263671875,0.4444776177406311,0.050000000745058,0.2362103462219238,291.2425231933594,291.1499938964844,260.0690002441406,258.45751953125,281.4656982421875,294.2874755859375,291.24664306640625,1.0,0.3170429170131683,0.575364351272583,0.575364351272583,1.0,1.0,-1.4313573837280271,0.5364850163459778,0.8948724269866943,0.2004448175430297,0.0,0.0,0.579011857509613,74.13128662109375,36.0,24.417882919311523,-14166.9541015625,347.0776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474853515625,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.673828125,18000.0,0.0,0.0,0.333118587732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023712158203125,0.6023775339126587,-6.322197350527858e-06,0.0,0.0003380730049684,0.0,0.0,42.46011352539063,0.0,0.0,0.0,0.4066605865955353,4.0,0.0,1.0
566220,293.1678771972656,297.1499938964844,293.1499938964844,0.1129217967391014,-2523.31103515625,304.1542358398437,0.7300790548324585,0.1777471005916595,0.1624456197023391,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29351806640625,0.4605903625488281,0.050000000745058,0.0494904369115829,293.2821960449219,297.1499938964844,293.1499938964844,0.2885240018367767,-4141.033203125,304.171630859375,0.9371935129165648,0.378577321767807,0.2662343084812164,293.1812744140625,297.1499938964844,293.1499938964844,0.3784234821796417,-6913.98974609375,304.2303771972656,0.9990000128746032,0.5226587653160095,0.4424706697463989,293.2739562988281,297.1499938964844,293.1499938964844,0.0118367495015263,-3348.916259765625,303.1102600097656,0.4605903625488281,0.050000000745058,0.2347613275051117,291.2986145019531,291.1499938964844,260.09600830078125,258.4815979003906,281.55767822265625,294.3189697265625,291.301513671875,1.0,0.3025745749473572,0.5745580196380615,0.5745580196380615,1.0,1.0,-1.3866888284683228,0.5171850919723511,0.8695037364959717,0.1904813200235366,0.0,0.0,0.5551633834838867,65.6368179321289,39.0,54.08256912231445,-13672.33203125,306.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938232421875,308.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18359.32421875,18000.0,0.0,0.0,0.3265999555587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633798837661743,0.5633859634399414,-6.079361810407136e-06,0.0,0.0003314574423711,0.0,0.0,37.54130935668945,0.0,0.0,0.0,0.3926632404327392,4.0,0.0,1.0
