time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1678771972656,297.1499938964844,293.1499938964844,0.1129217967391014,-2523.31103515625,304.1542358398437,0.7300790548324585,0.1777471005916595,0.1624456197023391,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29351806640625,0.4605903625488281,0.050000000745058,0.0494904369115829,293.2821960449219,297.1499938964844,293.1499938964844,0.2885240018367767,-4141.033203125,304.171630859375,0.9371935129165648,0.378577321767807,0.2662343084812164,293.1812744140625,297.1499938964844,293.1499938964844,0.3784234821796417,-6913.98974609375,304.2303771972656,0.9990000128746032,0.5226587653160095,0.4424706697463989,293.2739562988281,297.1499938964844,293.1499938964844,0.0118367495015263,-3348.916259765625,303.1102600097656,0.4605903625488281,0.050000000745058,0.2347613275051117,291.2986145019531,291.1499938964844,260.09600830078125,258.4815979003906,281.55767822265625,294.3189697265625,291.301513671875,1.0,0.3025745749473572,0.5745580196380615,0.5745580196380615,1.0,1.0,-1.3866888284683228,0.5171850919723511,0.8695037364959717,0.1904813200235366,0.0,0.0,0.5551633834838867,65.6368179321289,39.0,54.08256912231445,-13672.33203125,306.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938232421875,308.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18359.32421875,18000.0,0.0,0.0,0.3265999555587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633798837661743,0.5633859634399414,-6.079361810407136e-06,0.0,0.0003314574423711,0.0,0.0,37.54130935668945,0.0,0.0,0.0,0.3926632404327392,4.0,0.0,1.0
566340,293.1845703125,297.1499938964844,293.1499938964844,0.1097868084907531,-2465.99951171875,304.1579895019531,0.7367051243782043,0.1739018112421035,0.1589051485061645,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.4722130000591278,0.050000000745058,0.0492892861366272,293.2838134765625,297.1499938964844,293.1499938964844,0.2844018936157226,-4094.155029296875,304.1712341308594,0.95183265209198,0.3749008178710937,0.2635523080825805,293.1184997558594,297.1499938964844,293.1499938964844,0.3547088503837585,-6565.9609375,304.2423400878906,0.9990000128746032,0.5345962643623352,0.420342743396759,293.2710266113281,297.1499938964844,293.1499938964844,0.0116737764328718,-3321.430908203125,303.0771179199219,0.4722130000591278,0.050000000745058,0.233807161450386,291.3158874511719,291.1499938964844,260.1224975585937,258.5052490234375,281.62762451171875,294.3291015625,291.3155212402344,1.0,0.2924714386463165,0.5737516283988953,0.5737516283988953,1.0,1.0,-1.35125994682312,0.5018789172172546,0.8493810892105103,0.1824802011251449,0.0,0.0,0.5314465761184692,59.95781326293945,57.0,22.552953720092773,-13189.205078125,277.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6175231933594,308.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18365.458984375,18000.0,0.0,0.0,0.3181570768356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187821984291077,0.5187880396842957,-5.788656380900648e-06,0.0,0.0003228889836464,0.0,0.0,32.29292297363281,0.0,0.0,0.0,0.3770325183868408,4.0,0.0,1.0
566400,293.1845703125,297.1499938964844,293.1499938964844,0.1097868084907531,-2465.99951171875,304.1579895019531,0.7367051243782043,0.1739018112421035,0.1589051485061645,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.4722130000591278,0.050000000745058,0.0492892861366272,293.2838134765625,297.1499938964844,293.1499938964844,0.2844018936157226,-4094.155029296875,304.1712341308594,0.95183265209198,0.3749008178710937,0.2635523080825805,293.1184997558594,297.1499938964844,293.1499938964844,0.3547088503837585,-6565.9609375,304.2423400878906,0.9990000128746032,0.5345962643623352,0.420342743396759,293.2710266113281,297.1499938964844,293.1499938964844,0.0116737764328718,-3321.430908203125,303.0771179199219,0.4722130000591278,0.050000000745058,0.233807161450386,291.3158874511719,291.1499938964844,260.1224975585937,258.5052490234375,281.62762451171875,294.3291015625,291.3155212402344,1.0,0.2924714386463165,0.5737516283988953,0.5737516283988953,1.0,1.0,-1.35125994682312,0.5018789172172546,0.8493810892105103,0.1824802011251449,0.0,0.0,0.5314465761184692,59.95781326293945,57.0,22.552953720092773,-13189.205078125,277.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6175231933594,308.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18365.458984375,18000.0,0.0,0.0,0.3181570768356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187821984291077,0.5187880396842957,-5.788656380900648e-06,0.0,0.0003228889836464,0.0,0.0,32.29292297363281,0.0,0.0,0.0,0.3770325183868408,4.0,0.0,1.0
566460,293.1920166015625,297.1499938964844,293.1499938964844,0.107896476984024,-2432.239501953125,304.1583557128906,0.7340443134307861,0.1714901328086853,0.1563252508640289,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4731413125991821,0.050000000745058,0.0492720566689968,293.28582763671875,297.1499938964844,293.1499938964844,0.2815687954425812,-4062.94287109375,304.1688232421875,0.949962556362152,0.3710992038249969,0.2609224021434784,293.072509765625,297.1499938964844,293.1499938964844,0.3519138693809509,-6538.01708984375,304.2153015136719,0.9990000128746032,0.5447806715965271,0.4183841049671173,293.2682189941406,297.1499938964844,293.1499938964844,0.0116284936666488,-3318.95849609375,303.0404663085937,0.4731413125991821,0.050000000745058,0.2337254285812378,291.2853088378906,291.1499938964844,260.1483459472656,258.5283203125,281.6591796875,294.3384094238281,291.2796325683594,1.0,0.2915153205394745,0.5734876990318298,0.5734876990318298,1.0,1.0,-1.3425204753875732,0.4980763494968414,0.8444441556930542,0.1803919523954391,0.0,0.0,0.5146879553794861,59.377079010009766,75.0,-41.57983016967773,-12909.1552734375,273.0378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9462585449219,308.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18264.126953125,18000.0,0.0,0.0,0.3083252012729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836460053920746,0.4836515486240387,-5.554496965487488e-06,0.0,0.0003129108808934,0.0,0.0,28.46039772033692,0.0,0.0,0.0,0.3649048507213592,4.0,0.0,1.0
566520,293.1920166015625,297.1499938964844,293.1499938964844,0.107896476984024,-2432.239501953125,304.1583557128906,0.7340443134307861,0.1714901328086853,0.1563252508640289,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4731413125991821,0.050000000745058,0.0492720566689968,293.28582763671875,297.1499938964844,293.1499938964844,0.2815687954425812,-4062.94287109375,304.1688232421875,0.949962556362152,0.3710992038249969,0.2609224021434784,293.072509765625,297.1499938964844,293.1499938964844,0.3519138693809509,-6538.01708984375,304.2153015136719,0.9990000128746032,0.5447806715965271,0.4183841049671173,293.2682189941406,297.1499938964844,293.1499938964844,0.0116284936666488,-3318.95849609375,303.0404663085937,0.4731413125991821,0.050000000745058,0.2337254285812378,291.2853088378906,291.1499938964844,260.1483459472656,258.5283203125,281.6591796875,294.3384094238281,291.2796325683594,1.0,0.2915153205394745,0.5734876990318298,0.5734876990318298,1.0,1.0,-1.3425204753875732,0.4980763494968414,0.8444441556930542,0.1803919523954391,0.0,0.0,0.5146879553794861,59.377079010009766,75.0,-41.57983016967773,-12909.1552734375,273.0378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9462585449219,308.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18264.126953125,18000.0,0.0,0.0,0.3083252012729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836460053920746,0.4836515486240387,-5.554496965487488e-06,0.0,0.0003129108808934,0.0,0.0,28.46039772033692,0.0,0.0,0.0,0.3649048507213592,4.0,0.0,1.0
566580,293.1903076171875,297.1499938964844,293.1499938964844,0.1077582091093063,-2431.189208984375,304.15576171875,0.7251586318016052,0.1707615107297897,0.1554402112960815,294.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.465959757566452,0.050000000745058,0.0494011454284191,293.2881774902344,297.1499938964844,293.1499938964844,0.2797093391418457,-4043.388671875,304.1656494140625,0.934296727180481,0.3671862185001373,0.2583181262016296,293.0629272460937,297.1499938964844,293.1499938964844,0.3666785359382629,-6775.109375,304.16864013671875,0.9990000128746032,0.5487635135650635,0.4327673316001892,293.2669372558594,297.1499938964844,293.1499938964844,0.0116664338856935,-3334.942626953125,302.99688720703125,0.465959757566452,0.050000000745058,0.2343377619981765,291.2154846191406,291.1499938964844,260.1734313964844,258.5507202148437,281.6643371582031,294.34722900390625,291.20880126953125,1.0,0.2975786328315735,0.5732237696647644,0.5732237696647644,1.0,1.0,-1.3564784526824951,0.5036757588386536,0.8528026342391968,0.1830653548240661,0.0,0.0,0.5104972720146179,62.87071228027344,93.0,-84.82029724121094,-12898.216796875,286.8456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.541015625,18000.0,0.0,0.0,0.2984502017498016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694404304027557,0.4694458544254303,-5.436517312773503e-06,0.0,0.0003028890059795,0.0,0.0,26.89154624938965,0.0,0.0,0.0,0.359712541103363,4.0,0.0,1.0
566640,293.1903076171875,297.1499938964844,293.1499938964844,0.1077582091093063,-2431.189208984375,304.15576171875,0.7251586318016052,0.1707615107297897,0.1554402112960815,294.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.465959757566452,0.050000000745058,0.0494011454284191,293.2881774902344,297.1499938964844,293.1499938964844,0.2797093391418457,-4043.388671875,304.1656494140625,0.934296727180481,0.3671862185001373,0.2583181262016296,293.0629272460937,297.1499938964844,293.1499938964844,0.3666785359382629,-6775.109375,304.16864013671875,0.9990000128746032,0.5487635135650635,0.4327673316001892,293.2669372558594,297.1499938964844,293.1499938964844,0.0116664338856935,-3334.942626953125,302.99688720703125,0.465959757566452,0.050000000745058,0.2343377619981765,291.2154846191406,291.1499938964844,260.1734313964844,258.5507202148437,281.6643371582031,294.34722900390625,291.20880126953125,1.0,0.2975786328315735,0.5732237696647644,0.5732237696647644,1.0,1.0,-1.3564784526824951,0.5036757588386536,0.8528026342391968,0.1830653548240661,0.0,0.0,0.5104972720146179,62.87071228027344,93.0,-84.82029724121094,-12898.216796875,286.8456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.541015625,18000.0,0.0,0.0,0.2984502017498016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694404304027557,0.4694458544254303,-5.436517312773503e-06,0.0,0.0003028890059795,0.0,0.0,26.89154624938965,0.0,0.0,0.0,0.359712541103363,4.0,0.0,1.0
566700,293.18707275390625,297.1499938964844,293.1499938964844,0.1081525459885597,-2439.18701171875,304.15399169921875,0.7191047072410583,0.1708799749612808,0.1555134952068328,294.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.459348976612091,0.050000000745058,0.0495117977261543,293.2894592285156,297.1499938964844,293.1499938964844,0.2788657546043396,-4034.54638671875,304.1643371582031,0.9226264357566832,0.3651861548423767,0.2570202052593231,293.0721435546875,297.1499938964844,293.1499938964844,0.3791881501674652,-6968.87255859375,304.1425170898437,0.9990000128746032,0.5480663776397705,0.4447288513183594,293.26727294921875,297.1499938964844,293.1499938964844,0.0117001831531524,-3346.0947265625,302.9722900390625,0.459348976612091,0.050000000745058,0.2348626405000686,291.1773681640625,291.1499938964844,260.1856384277344,258.5616455078125,281.6594543457031,294.3516845703125,291.1705017089844,1.0,0.3027416169643402,0.5730918049812317,0.5730918049812317,1.0,1.0,-1.370126247406006,0.5092480182647705,0.8608781695365906,0.1857918500900268,0.0,0.0,0.5124809741973877,65.89579772949219,93.0,-95.87615966796876,-12973.251953125,299.6817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2048034667969,308.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90234375,18000.0,0.0,0.0,0.2939825654029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694258868694305,0.4694312810897827,-5.419557055574842e-06,0.0,0.0002983549202326,0.0,0.0,26.818309783935547,0.0,0.0,0.0,0.3594824075698852,4.0,0.0,1.0
566760,293.18267822265625,297.1499938964844,293.1499938964844,0.1087938770651817,-2451.68017578125,304.152099609375,0.7121505737304688,0.1712722927331924,0.1558708399534225,294.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4516887962818146,0.050000000745058,0.0496503747999668,293.2908020019531,297.1499938964844,293.1499938964844,0.2780297994613647,-4025.724609375,304.16326904296875,0.909634530544281,0.363156110048294,0.2557220160961151,293.0900573730469,297.1499938964844,293.1499938964844,0.3945719301700592,-7203.34716796875,304.11590576171875,0.9990000128746032,0.5455466508865356,0.4592708349227905,293.2683410644531,297.1499938964844,293.1499938964844,0.011740050278604,-3358.569091796875,302.9454345703125,0.4516887962818146,0.050000000745058,0.2355200052261352,291.1388244628906,291.1499938964844,260.1976318359375,258.57232666015625,281.65533447265625,294.3562927246094,291.13232421875,1.0,0.3090762794017792,0.5726515054702759,0.5726515054702759,1.0,1.0,-1.3874053955078125,0.5161304473876953,0.871275007724762,0.1890727132558822,0.0,0.0,0.5170917510986328,69.69124603271484,111.0,-100.4385986328125,-13092.06640625,316.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18719482421875,308.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.396484375,18000.0,0.0,0.0,0.2900580167770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739303588867187,0.4739357829093933,-5.428388703876408e-06,0.0,0.000294372002827,0.0,0.0,27.186750411987305,0.0,0.0,0.0,0.3607527315616607,4.0,0.0,1.0
566820,293.1699523925781,297.1499938964844,293.1499938964844,0.1107742935419082,-2489.2021484375,304.1481018066406,0.696386992931366,0.1730151623487472,0.1574400663375854,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.4355165362358093,0.050000000745058,0.0500042736530303,293.2936706542969,297.1499938964844,293.1499938964844,0.2762191593647003,-4006.198974609375,304.1618957519531,0.8835077881813049,0.3590039014816284,0.2531183063983917,293.1495056152344,297.1499938964844,293.1499938964844,0.4323975443840027,-7767.4443359375,304.0643310546875,0.9990000128746032,0.5350721478462219,0.4944717288017273,293.2729797363281,297.1499938964844,293.1499938964844,0.0118269100785255,-3385.05908203125,302.8844299316406,0.4355165362358093,0.050000000745058,0.2371987402439117,291.06707763671875,291.1499938964844,260.2208251953125,258.593017578125,281.6390991210937,294.3663635253906,291.061279296875,1.0,0.3246029019355774,0.571770966053009,0.571770966053009,1.0,1.0,-1.4308539628982544,0.5336211919784546,0.8972328305244446,0.1974973380565643,0.0,0.0,0.5329899191856384,79.3911361694336,114.0,-98.70448303222656,-13434.533203125,359.65594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9715576171875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5546875,18000.0,0.0,0.0,0.2844197452068329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951860010623932,0.4951915442943573,-5.520776994671905e-06,0.0,0.000288649869617,0.0,0.0,29.19131660461425,0.0,0.0,0.0,0.3674836456775665,4.0,0.0,1.0
566880,293.1699523925781,297.1499938964844,293.1499938964844,0.1107742935419082,-2489.2021484375,304.1481018066406,0.696386992931366,0.1730151623487472,0.1574400663375854,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.4355165362358093,0.050000000745058,0.0500042736530303,293.2936706542969,297.1499938964844,293.1499938964844,0.2762191593647003,-4006.198974609375,304.1618957519531,0.8835077881813049,0.3590039014816284,0.2531183063983917,293.1495056152344,297.1499938964844,293.1499938964844,0.4323975443840027,-7767.4443359375,304.0643310546875,0.9990000128746032,0.5350721478462219,0.4944717288017273,293.2729797363281,297.1499938964844,293.1499938964844,0.0118269100785255,-3385.05908203125,302.8844299316406,0.4355165362358093,0.050000000745058,0.2371987402439117,291.06707763671875,291.1499938964844,260.2208251953125,258.593017578125,281.6390991210937,294.3663635253906,291.061279296875,1.0,0.3246029019355774,0.571770966053009,0.571770966053009,1.0,1.0,-1.4308539628982544,0.5336211919784546,0.8972328305244446,0.1974973380565643,0.0,0.0,0.5329899191856384,79.3911361694336,114.0,-98.70448303222656,-13434.533203125,359.65594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9715576171875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5546875,18000.0,0.0,0.0,0.2844197452068329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951860010623932,0.4951915442943573,-5.520776994671905e-06,0.0,0.000288649869617,0.0,0.0,29.19131660461425,0.0,0.0,0.0,0.3674836456775665,4.0,0.0,1.0
566940,293.1542053222656,297.1499938964844,293.1499938964844,0.1134953200817108,-2539.124755859375,304.144287109375,0.68216472864151,0.1757269948720932,0.160365417599678,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.4210652410984039,0.050000000745058,0.0504297316074371,293.2963256835937,297.1499938964844,293.1499938964844,0.2732793986797333,-3972.432861328125,304.1629943847656,0.858189582824707,0.3548260927200317,0.2505299746990204,293.2137756347656,297.1499938964844,293.1499938964844,0.4387093782424927,-7845.3544921875,304.0856018066406,0.9819099307060242,0.521971583366394,0.4977899491786957,293.2802734375,297.1499938964844,293.1499938964844,0.0118770403787493,-3401.47412109375,302.8183898925781,0.4210652410984039,0.050000000745058,0.239216923713684,291.0399475097656,291.1499938964844,260.24285888671875,258.6126708984375,281.6454162597656,294.3519897460937,291.0442199707031,1.0,0.336258202791214,0.5708903670310974,0.5708903670310974,1.0,1.0,-1.4379913806915283,0.5358681678771973,0.902123212814331,0.1986417919397354,0.0,0.0,0.5509399771690369,90.29859161376952,117.0,-18.893178939819336,-13638.490234375,389.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17739.3515625,18000.0,0.0,0.0,0.2821653485298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284020304679871,0.5284077525138855,-5.707843683921965e-06,0.0,0.0002863619592972,0.0,0.0,32.698036193847656,0.0,0.0,0.0,0.3785898685455322,4.0,0.0,1.0
567000,293.1542053222656,297.1499938964844,293.1499938964844,0.1134953200817108,-2539.124755859375,304.144287109375,0.68216472864151,0.1757269948720932,0.160365417599678,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.4210652410984039,0.050000000745058,0.0504297316074371,293.2963256835937,297.1499938964844,293.1499938964844,0.2732793986797333,-3972.432861328125,304.1629943847656,0.858189582824707,0.3548260927200317,0.2505299746990204,293.2137756347656,297.1499938964844,293.1499938964844,0.4387093782424927,-7845.3544921875,304.0856018066406,0.9819099307060242,0.521971583366394,0.4977899491786957,293.2802734375,297.1499938964844,293.1499938964844,0.0118770403787493,-3401.47412109375,302.8183898925781,0.4210652410984039,0.050000000745058,0.239216923713684,291.0399475097656,291.1499938964844,260.24285888671875,258.6126708984375,281.6454162597656,294.3519897460937,291.0442199707031,1.0,0.336258202791214,0.5708903670310974,0.5708903670310974,1.0,1.0,-1.4379913806915283,0.5358681678771973,0.902123212814331,0.1986417919397354,0.0,0.0,0.5509399771690369,90.29859161376952,117.0,-18.893178939819336,-13638.490234375,389.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17739.3515625,18000.0,0.0,0.0,0.2821653485298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284020304679871,0.5284077525138855,-5.707843683921965e-06,0.0,0.0002863619592972,0.0,0.0,32.698036193847656,0.0,0.0,0.0,0.3785898685455322,4.0,0.0,1.0
567060,293.1522521972656,297.1499938964844,293.1499938964844,0.1140933334827423,-2549.13134765625,304.145263671875,0.6697922945022583,0.1760280579328537,0.1614416539669037,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4114311635494232,0.050000000745058,0.0508025214076042,293.2994079589844,297.1499938964844,293.1499938964844,0.2687728404998779,-3919.368408203125,304.16607666015625,0.8392986059188843,0.3504974246025085,0.2478270083665847,293.2374572753906,297.1499938964844,293.1499938964844,0.4320088028907776,-7732.845703125,304.1176147460937,0.9591867327690125,0.515500009059906,0.4907653033733368,293.2878112792969,297.1499938964844,293.1499938964844,0.0118412943556904,-3397.577392578125,302.755859375,0.4114311635494232,0.050000000745058,0.2409853041172027,291.0782470703125,291.1499938964844,260.2636413574219,258.6311950683594,281.6913146972656,294.3621826171875,291.0798034667969,1.0,0.3446430265903473,0.5696128010749817,0.5696128010749817,1.0,1.0,-1.4303879737854004,0.5317127704620361,0.898675262928009,0.196109339594841,0.0,0.0,0.5574805736541748,99.60658264160156,105.0,22.91147804260254,-13554.53125,408.6355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840148925781,308.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.546875,18000.0,0.0,0.0,0.2821578979492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449534058570862,0.5449592471122742,-5.8433970480109565e-06,0.0,0.0002863543923012,0.0,0.0,34.7435417175293,0.0,0.0,0.0,0.3848032057285309,4.0,0.0,1.0
567120,293.1522521972656,297.1499938964844,293.1499938964844,0.1140933334827423,-2549.13134765625,304.145263671875,0.6697922945022583,0.1760280579328537,0.1614416539669037,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4114311635494232,0.050000000745058,0.0508025214076042,293.2994079589844,297.1499938964844,293.1499938964844,0.2687728404998779,-3919.368408203125,304.16607666015625,0.8392986059188843,0.3504974246025085,0.2478270083665847,293.2374572753906,297.1499938964844,293.1499938964844,0.4320088028907776,-7732.845703125,304.1176147460937,0.9591867327690125,0.515500009059906,0.4907653033733368,293.2878112792969,297.1499938964844,293.1499938964844,0.0118412943556904,-3397.577392578125,302.755859375,0.4114311635494232,0.050000000745058,0.2409853041172027,291.0782470703125,291.1499938964844,260.2636413574219,258.6311950683594,281.6913146972656,294.3621826171875,291.0798034667969,1.0,0.3446430265903473,0.5696128010749817,0.5696128010749817,1.0,1.0,-1.4303879737854004,0.5317127704620361,0.898675262928009,0.196109339594841,0.0,0.0,0.5574805736541748,99.60658264160156,105.0,22.91147804260254,-13554.53125,408.6355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840148925781,308.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.546875,18000.0,0.0,0.0,0.2821578979492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449534058570862,0.5449592471122742,-5.8433970480109565e-06,0.0,0.0002863543923012,0.0,0.0,34.7435417175293,0.0,0.0,0.0,0.3848032057285309,4.0,0.0,1.0
567180,293.15338134765625,297.1499938964844,293.1499938964844,0.1138278320431709,-2543.719482421875,304.14727783203125,0.6660997271537781,0.1757445484399795,0.1613376289606094,294.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4090790152549743,0.050000000745058,0.0509067438542842,293.3022766113281,297.1499938964844,293.1499938964844,0.2642927765846252,-3866.8515625,304.1681823730469,0.8321890830993652,0.346129447221756,0.2448668628931045,293.24493408203125,297.1499938964844,293.1499938964844,0.4281244874000549,-7669.1884765625,304.1346435546875,0.9512656927108764,0.5117526054382324,0.4868924021720886,293.2937927246094,297.1499938964844,293.1499938964844,0.0117269493639469,-3380.338623046875,302.6936950683594,0.4090790152549743,0.050000000745058,0.2414796650409698,291.0994567871094,291.1499938964844,260.28302001953125,258.64849853515625,281.75262451171875,294.39697265625,291.1015014648437,1.0,0.3457807004451751,0.5683352947235107,0.5683352947235107,1.0,1.0,-1.4227796792984009,0.527542769908905,0.8952368497848511,0.1935963332653045,0.0,0.0,0.5628957152366638,102.1155242919922,93.0,30.24708366394043,-13435.298828125,410.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752319335937,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.86328125,18000.0,0.0,0.0,0.2833505570888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569203495979309,0.5569263100624084,-5.93199729337357e-06,0.0,0.0002875647915061,0.0,0.0,36.22054290771485,0.0,0.0,0.0,0.3892041444778442,4.0,0.0,1.0
567240,293.15338134765625,297.1499938964844,293.1499938964844,0.1138278320431709,-2543.719482421875,304.14727783203125,0.6660997271537781,0.1757445484399795,0.1613376289606094,294.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4090790152549743,0.050000000745058,0.0509067438542842,293.3022766113281,297.1499938964844,293.1499938964844,0.2642927765846252,-3866.8515625,304.1681823730469,0.8321890830993652,0.346129447221756,0.2448668628931045,293.24493408203125,297.1499938964844,293.1499938964844,0.4281244874000549,-7669.1884765625,304.1346435546875,0.9512656927108764,0.5117526054382324,0.4868924021720886,293.2937927246094,297.1499938964844,293.1499938964844,0.0117269493639469,-3380.338623046875,302.6936950683594,0.4090790152549743,0.050000000745058,0.2414796650409698,291.0994567871094,291.1499938964844,260.28302001953125,258.64849853515625,281.75262451171875,294.39697265625,291.1015014648437,1.0,0.3457807004451751,0.5683352947235107,0.5683352947235107,1.0,1.0,-1.4227796792984009,0.527542769908905,0.8952368497848511,0.1935963332653045,0.0,0.0,0.5628957152366638,102.1155242919922,93.0,30.24708366394043,-13435.298828125,410.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752319335937,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.86328125,18000.0,0.0,0.0,0.2833505570888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569203495979309,0.5569263100624084,-5.93199729337357e-06,0.0,0.0002875647915061,0.0,0.0,36.22054290771485,0.0,0.0,0.0,0.3892041444778442,4.0,0.0,1.0
567300,293.1542358398437,297.1499938964844,293.1499938964844,0.1135904639959335,-2539.148193359375,304.148193359375,0.6667206287384033,0.1755329370498657,0.161169096827507,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4096513986587524,0.050000000745058,0.0508809499442577,293.3034973144531,297.1499938964844,293.1499938964844,0.2619849443435669,-3839.781005859375,304.1690673828125,0.8315295577049255,0.3439609408378601,0.2433364689350128,293.2461853027344,297.1499938964844,293.1499938964844,0.4264627397060394,-7642.72998046875,304.1404113769531,0.9514920115470886,0.5103027820587158,0.4853990972042084,293.2960510253906,297.1499938964844,293.1499938964844,0.0116446465253829,-3366.857666015625,302.6639099121094,0.4096513986587524,0.050000000745058,0.2413573265075683,291.1104431152344,291.1499938964844,260.2921447753906,258.6566162109375,281.7797546386719,294.408935546875,291.11199951171875,1.0,0.3445276319980621,0.5676965117454529,0.5676965117454529,1.0,1.0,-1.4187698364257812,0.5253733992576599,0.8933964371681213,0.1922987699508667,0.0,0.0,0.5644205808639526,101.39420318603516,93.0,29.15960693359375,-13367.3701171875,406.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003967285156,307.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.064453125,18000.0,0.0,0.0,0.2842282652854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607448816299438,0.5607508420944214,-5.963404419162544e-06,0.0,0.0002884555724449,0.0,0.0,36.71598815917969,0.0,0.0,0.0,0.3906522095203399,4.0,0.0,1.0
567360,293.1561279296875,297.1499938964844,293.1499938964844,0.113229788839817,-2532.402099609375,304.1492004394531,0.6683411598205566,0.1751106530427932,0.160818412899971,294.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4110677540302276,0.050000000745058,0.0508184060454368,293.3045654296875,297.1499938964844,293.1499938964844,0.2597306370735168,-3813.387939453125,304.1697082519531,0.832240879535675,0.3418052196502685,0.2417871952056884,293.24658203125,297.1499938964844,293.1499938964844,0.4249953329563141,-7619.76220703125,304.1448059082031,0.9536939263343812,0.5090054869651794,0.4840490221977234,293.2979431152344,297.1499938964844,293.1499938964844,0.0115544740110635,-3352.02880859375,302.6344299316406,0.4110677540302276,0.050000000745058,0.2410606443881988,291.11798095703125,291.1499938964844,260.30084228515625,258.6643981933594,281.79937744140625,294.4148864746094,291.1190185546875,1.0,0.3423374891281128,0.567321240901947,0.567321240901947,1.0,1.0,-1.4144375324249268,0.5232605338096619,0.8911769986152649,0.1911279261112213,0.0,0.0,0.5657824873924255,99.73705291748048,81.0,24.319448471069336,-13301.9287109375,400.7475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,307.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.328125,18000.0,0.0,0.0,0.285210520029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636997222900391,0.5637057423591614,-5.98724636802217e-06,0.0,0.0002894524368457,0.0,0.0,37.09932708740234,0.0,0.0,0.0,0.3917802572250366,4.0,0.0,1.0
567420,293.1603088378906,297.1499938964844,293.1499938964844,0.1122010350227356,-2513.382080078125,304.1511535644531,0.674258291721344,0.1741098761558532,0.1597544997930526,294.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4161442816257477,0.050000000745058,0.0506098382174968,293.3063659667969,297.1499938964844,293.1499938964844,0.2551992237567901,-3760.258544921875,304.1706848144531,0.837105929851532,0.3375257551670074,0.238651230931282,293.24591064453125,297.1499938964844,293.1499938964844,0.4221799969673157,-7576.75,304.15118408203125,0.9626954197883606,0.5066941380500793,0.4815897941589355,293.3009033203125,297.1499938964844,293.1499938964844,0.0113515304401516,-3317.592529296875,302.5766296386719,0.4161442816257477,0.050000000745058,0.2400712817907333,291.1315612792969,291.1499938964844,260.3170471191406,258.6788635253906,281.83740234375,294.42626953125,291.1329345703125,1.0,0.3357531130313873,0.5665706396102905,0.5665706396102905,1.0,1.0,-1.405005931854248,0.5187473893165588,0.886258602142334,0.1886600255966186,0.0,0.0,0.5673760771751404,94.29676055908205,69.0,21.82544136047364,-13180.5498046875,382.9451293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,307.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.12109375,18000.0,0.0,0.0,0.2873132228851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680019855499268,0.5680080056190491,-6.022181423759321e-06,0.0,0.0002915863879024,0.0,0.0,37.66280746459961,0.0,0.0,0.0,0.3933988809585571,4.0,0.0,1.0
567480,293.1603088378906,297.1499938964844,293.1499938964844,0.1122010350227356,-2513.382080078125,304.1511535644531,0.674258291721344,0.1741098761558532,0.1597544997930526,294.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4161442816257477,0.050000000745058,0.0506098382174968,293.3063659667969,297.1499938964844,293.1499938964844,0.2551992237567901,-3760.258544921875,304.1706848144531,0.837105929851532,0.3375257551670074,0.238651230931282,293.24591064453125,297.1499938964844,293.1499938964844,0.4221799969673157,-7576.75,304.15118408203125,0.9626954197883606,0.5066941380500793,0.4815897941589355,293.3009033203125,297.1499938964844,293.1499938964844,0.0113515304401516,-3317.592529296875,302.5766296386719,0.4161442816257477,0.050000000745058,0.2400712817907333,291.1315612792969,291.1499938964844,260.3170471191406,258.6788635253906,281.83740234375,294.42626953125,291.1329345703125,1.0,0.3357531130313873,0.5665706396102905,0.5665706396102905,1.0,1.0,-1.405005931854248,0.5187473893165588,0.886258602142334,0.1886600255966186,0.0,0.0,0.5673760771751404,94.29676055908205,69.0,21.82544136047364,-13180.5498046875,382.9451293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,307.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.12109375,18000.0,0.0,0.0,0.2873132228851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680019855499268,0.5680080056190491,-6.022181423759321e-06,0.0,0.0002915863879024,0.0,0.0,37.66280746459961,0.0,0.0,0.0,0.3933988809585571,4.0,0.0,1.0
567540,293.1637268066406,297.1499938964844,293.1499938964844,0.1110673174262046,-2492.475830078125,304.15264892578125,0.683883011341095,0.1731494218111038,0.1586041450500488,294.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4242869913578033,0.050000000745058,0.0503231324255466,293.30780029296875,297.1499938964844,293.1499938964844,0.2505807280540466,-3705.917236328125,304.1714782714844,0.8460965752601624,0.3332730829715729,0.2354790568351745,293.2441711425781,297.1499938964844,293.1499938964844,0.4193093478679657,-7533.9453125,304.155517578125,0.9761080741882324,0.5046111941337585,0.4793030619621277,293.30303955078125,297.1499938964844,293.1499938964844,0.0111273573711514,-3278.001708984375,302.5204772949219,0.4242869913578033,0.050000000745058,0.2387112826108932,291.1476745605469,291.1499938964844,260.3314819335937,258.69171142578125,281.8750305175781,294.4369812011719,291.1490783691406,1.0,0.3269746303558349,0.5658200979232788,0.5658200979232788,1.0,1.0,-1.3950954675674438,0.5140432715415955,0.8810521364212036,0.1861057728528976,0.0,0.0,0.5666087865829468,86.8712387084961,57.0,22.39872360229492,-13058.2490234375,360.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,307.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.2893195152282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682278871536255,0.5682339072227478,-6.031876182532869e-06,0.0,0.0002936225500889,0.0,0.0,37.7330207824707,0.0,0.0,0.0,0.3935675919055938,4.0,0.0,1.0
567600,293.1637268066406,297.1499938964844,293.1499938964844,0.1110673174262046,-2492.475830078125,304.15264892578125,0.683883011341095,0.1731494218111038,0.1586041450500488,294.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4242869913578033,0.050000000745058,0.0503231324255466,293.30780029296875,297.1499938964844,293.1499938964844,0.2505807280540466,-3705.917236328125,304.1714782714844,0.8460965752601624,0.3332730829715729,0.2354790568351745,293.2441711425781,297.1499938964844,293.1499938964844,0.4193093478679657,-7533.9453125,304.155517578125,0.9761080741882324,0.5046111941337585,0.4793030619621277,293.30303955078125,297.1499938964844,293.1499938964844,0.0111273573711514,-3278.001708984375,302.5204772949219,0.4242869913578033,0.050000000745058,0.2387112826108932,291.1476745605469,291.1499938964844,260.3314819335937,258.69171142578125,281.8750305175781,294.4369812011719,291.1490783691406,1.0,0.3269746303558349,0.5658200979232788,0.5658200979232788,1.0,1.0,-1.3950954675674438,0.5140432715415955,0.8810521364212036,0.1861057728528976,0.0,0.0,0.5666087865829468,86.8712387084961,57.0,22.39872360229492,-13058.2490234375,360.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,307.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.2893195152282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682278871536255,0.5682339072227478,-6.031876182532869e-06,0.0,0.0002936225500889,0.0,0.0,37.7330207824707,0.0,0.0,0.0,0.3935675919055938,4.0,0.0,1.0
567660,293.1663513183594,297.1499938964844,293.1499938964844,0.1099501550197601,-2471.90576171875,304.15362548828125,0.6972852349281311,0.1722704768180847,0.1574782133102417,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4362128674983978,0.050000000745058,0.0499871261417865,293.3089904785156,297.1499938964844,293.1499938964844,0.2459485679864883,-3651.25,304.1720275878906,0.8593496680259705,0.3290346562862396,0.2322820574045181,293.241943359375,297.1499938964844,293.1499938964844,0.4164528846740722,-7492.04541015625,304.1584167480469,0.9920724630355836,0.5026776790618896,0.4771212339401245,293.3045959472656,297.1499938964844,293.1499938964844,0.0108943572267889,-3235.714599609375,302.4653015136719,0.4362128674983978,0.050000000745058,0.2371174097061157,291.1637878417969,291.1499938964844,260.343994140625,258.702880859375,281.9112243652344,294.4471435546875,291.1651611328125,1.0,0.3165987730026245,0.5651156902313232,0.5651156902313232,1.0,1.0,-1.3849701881408691,0.5092930197715759,0.875677227973938,0.1835562139749527,0.0,0.0,0.5636929869651794,78.19520568847656,45.0,22.361270904541016,-12935.2890625,335.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.931640625,18000.0,0.0,0.0,0.290927916765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642922520637512,0.5642982721328735,-6.012923677189974e-06,0.0,0.0002952548675239,0.0,0.0,37.28336334228516,0.0,0.0,0.0,0.3922287821769714,4.0,0.0,1.0
567720,293.1663513183594,297.1499938964844,293.1499938964844,0.1099501550197601,-2471.90576171875,304.15362548828125,0.6972852349281311,0.1722704768180847,0.1574782133102417,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4362128674983978,0.050000000745058,0.0499871261417865,293.3089904785156,297.1499938964844,293.1499938964844,0.2459485679864883,-3651.25,304.1720275878906,0.8593496680259705,0.3290346562862396,0.2322820574045181,293.241943359375,297.1499938964844,293.1499938964844,0.4164528846740722,-7492.04541015625,304.1584167480469,0.9920724630355836,0.5026776790618896,0.4771212339401245,293.3045959472656,297.1499938964844,293.1499938964844,0.0108943572267889,-3235.714599609375,302.4653015136719,0.4362128674983978,0.050000000745058,0.2371174097061157,291.1637878417969,291.1499938964844,260.343994140625,258.702880859375,281.9112243652344,294.4471435546875,291.1651611328125,1.0,0.3165987730026245,0.5651156902313232,0.5651156902313232,1.0,1.0,-1.3849701881408691,0.5092930197715759,0.875677227973938,0.1835562139749527,0.0,0.0,0.5636929869651794,78.19520568847656,45.0,22.361270904541016,-12935.2890625,335.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.931640625,18000.0,0.0,0.0,0.290927916765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642922520637512,0.5642982721328735,-6.012923677189974e-06,0.0,0.0002952548675239,0.0,0.0,37.28336334228516,0.0,0.0,0.0,0.3922287821769714,4.0,0.0,1.0
567780,293.169921875,297.1499938964844,293.1499938964844,0.1087365821003913,-2449.4072265625,304.1544494628906,0.7115212678909302,0.171146884560585,0.1563441455364227,294.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4503784775733948,0.050000000745058,0.0496758073568344,293.30987548828125,297.1499938964844,293.1499938964844,0.2411794364452362,-3594.58642578125,304.17266845703125,0.8741255402565002,0.3248270750045776,0.2291193008422851,293.2327880859375,297.1499938964844,293.1499938964844,0.4005748331546783,-7253.40283203125,304.1838684082031,0.9990000128746032,0.5021535754203796,0.4618775248527527,293.3054504394531,297.1499938964844,293.1499938964844,0.0106720319017767,-3193.5791015625,302.41259765625,0.4503784775733948,0.050000000745058,0.2356406450271606,291.1878662109375,291.1499938964844,260.3544921875,258.71221923828125,281.9633483886719,294.4566955566406,291.1929626464844,1.0,0.3045514523983001,0.5644112825393677,0.5644112825393677,1.0,1.0,-1.3594576120376587,0.4981724917888641,0.8612851500511169,0.1780591309070587,0.0,0.0,0.5574125647544861,69.8979263305664,33.0,45.68014907836914,-12729.974609375,304.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.935546875,18000.0,0.0,0.0,0.2918400764465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558332800865173,0.5558392405509949,-5.965609034319641e-06,0.0,0.0002961805730592,0.0,0.0,36.29476165771485,0.0,0.0,0.0,0.3892475664615631,4.0,0.0,1.0
567840,293.169921875,297.1499938964844,293.1499938964844,0.1087365821003913,-2449.4072265625,304.1544494628906,0.7115212678909302,0.171146884560585,0.1563441455364227,294.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4503784775733948,0.050000000745058,0.0496758073568344,293.30987548828125,297.1499938964844,293.1499938964844,0.2411794364452362,-3594.58642578125,304.17266845703125,0.8741255402565002,0.3248270750045776,0.2291193008422851,293.2327880859375,297.1499938964844,293.1499938964844,0.4005748331546783,-7253.40283203125,304.1838684082031,0.9990000128746032,0.5021535754203796,0.4618775248527527,293.3054504394531,297.1499938964844,293.1499938964844,0.0106720319017767,-3193.5791015625,302.41259765625,0.4503784775733948,0.050000000745058,0.2356406450271606,291.1878662109375,291.1499938964844,260.3544921875,258.71221923828125,281.9633483886719,294.4566955566406,291.1929626464844,1.0,0.3045514523983001,0.5644112825393677,0.5644112825393677,1.0,1.0,-1.3594576120376587,0.4981724917888641,0.8612851500511169,0.1780591309070587,0.0,0.0,0.5574125647544861,69.8979263305664,33.0,45.68014907836914,-12729.974609375,304.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.935546875,18000.0,0.0,0.0,0.2918400764465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558332800865173,0.5558392405509949,-5.965609034319641e-06,0.0,0.0002961805730592,0.0,0.0,36.29476165771485,0.0,0.0,0.0,0.3892475664615631,4.0,0.0,1.0
567900,293.17596435546875,297.1499938964844,293.1499938964844,0.1074894443154335,-2426.01220703125,304.1559143066406,0.7173953056335449,0.1697084158658981,0.1552549600601196,294.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4579443037509918,0.050000000745058,0.0495362803339958,293.310302734375,297.1499938964844,293.1499938964844,0.2383621782064438,-3560.6044921875,304.1736755371094,0.8816279768943787,0.3227147459983825,0.2275543808937072,293.21514892578125,297.1499938964844,293.1499938964844,0.3847847580909729,-7017.33203125,304.20635986328125,0.9990000128746032,0.5045610666275024,0.4473163485527038,293.3052673339844,297.1499938964844,293.1499938964844,0.0105537557974457,-3168.69091796875,302.3909912109375,0.4579443037509918,0.050000000745058,0.2349787801504135,291.2223815917969,291.1499938964844,260.3589172363281,258.7161865234375,281.9996337890625,294.4612121582031,291.2289428710937,1.0,0.2976990044116974,0.5640590786933899,0.5640590786933899,1.0,1.0,-1.3377559185028076,0.4889620840549469,0.8487938046455383,0.1735210716724395,0.0,0.0,0.5491719841957092,66.01644134521484,33.0,71.64143371582031,-12548.451171875,286.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,307.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.94140625,18000.0,0.0,0.0,0.2917772829532623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455281734466553,0.545534074306488,-5.914449502597563e-06,0.0,0.0002961168356705,0.0,0.0,35.14395523071289,0.0,0.0,0.0,0.3856891393661499,4.0,0.0,1.0
567960,293.1847229003906,297.1499938964844,293.1499938964844,0.105748027563095,-2393.5068359375,304.15802001953125,0.7229019403457642,0.1676619499921798,0.1535495072603225,294.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.4664669930934906,0.050000000745058,0.0493926517665386,293.310791015625,297.1499938964844,293.1499938964844,0.2355683296918869,-3526.89111328125,304.1744384765625,0.890204131603241,0.3205881714820862,0.2259746640920639,293.18951416015625,297.1499938964844,293.1499938964844,0.3680590689182281,-6767.021484375,304.2264709472656,0.9990000128746032,0.5087603330612183,0.4318138659000397,293.30450439453125,297.1499938964844,293.1499938964844,0.0104392571374773,-3144.3837890625,302.3709716796875,0.4664669930934906,0.050000000745058,0.2342974841594696,291.2564697265625,291.1499938964844,260.3628234863281,258.7196655273437,282.0359191894531,294.4656066894531,291.2620849609375,1.0,0.2903774678707123,0.5638328790664673,0.5638328790664673,1.0,1.0,-1.3142144680023191,0.4791207611560821,0.8350936770439148,0.1687522083520889,0.0,0.0,0.5386289954185486,62.00874710083008,36.0,79.8640365600586,-12322.953125,267.5563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433654785156,307.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.765625,18000.0,0.0,0.0,0.2911931574344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294187068939209,0.5294244885444641,-5.828638222737936e-06,0.0,0.0002955240197479,0.0,0.0,33.36130905151367,0.0,0.0,0.0,0.3802559077739715,4.0,0.0,1.0
568020,293.2010192871094,297.1499938964844,293.1499938964844,0.1020170226693153,-2324.19287109375,304.1614990234375,0.7283459305763245,0.1634630709886551,0.1495204418897628,294.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.4767965078353882,0.050000000745058,0.0492027960717678,293.31201171875,297.1499938964844,293.1499938964844,0.230617493391037,-3467.487548828125,304.1744689941406,0.9015544056892396,0.3162720501422882,0.2228478789329528,293.1298828125,297.1499938964844,293.1499938964844,0.3445035815238952,-6418.3212890625,304.2394714355469,0.9990000128746032,0.5198517441749573,0.4104178547859192,293.3019104003906,297.1499938964844,293.1499938964844,0.0102704297751188,-3109.713623046875,302.3307189941406,0.4767965078353882,0.050000000745058,0.2333968728780746,291.2977294921875,291.1499938964844,260.3688659667969,258.7250366210937,282.0945739746094,294.4737854003906,291.2991638183594,1.0,0.2804147899150848,0.5633804202079773,0.5633804202079773,1.0,1.0,-1.2786234617233276,0.4642567634582519,0.8143666982650757,0.1615127325057983,0.0,0.0,0.5156254172325134,56.65289306640625,39.0,50.81182861328125,-11898.861328125,241.9584350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18313.6953125,18000.0,0.0,0.0,0.2882265448570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902588129043579,0.4902644455432892,-5.604158559435746e-06,0.0,0.0002925132866948,0.0,0.0,29.184925079345703,0.0,0.0,0.0,0.3671378195285797,4.0,0.0,1.0
