time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2010192871094,297.1499938964844,293.1499938964844,0.1020170226693153,-2324.19287109375,304.1614990234375,0.7283459305763245,0.1634630709886551,0.1495204418897628,294.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.4767965078353882,0.050000000745058,0.0492027960717678,293.31201171875,297.1499938964844,293.1499938964844,0.230617493391037,-3467.487548828125,304.1744689941406,0.9015544056892396,0.3162720501422882,0.2228478789329528,293.1298828125,297.1499938964844,293.1499938964844,0.3445035815238952,-6418.3212890625,304.2394714355469,0.9990000128746032,0.5198517441749573,0.4104178547859192,293.3019104003906,297.1499938964844,293.1499938964844,0.0102704297751188,-3109.713623046875,302.3307189941406,0.4767965078353882,0.050000000745058,0.2333968728780746,291.2977294921875,291.1499938964844,260.3688659667969,258.7250366210937,282.0945739746094,294.4737854003906,291.2991638183594,1.0,0.2804147899150848,0.5633804202079773,0.5633804202079773,1.0,1.0,-1.2786234617233276,0.4642567634582519,0.8143666982650757,0.1615127325057983,0.0,0.0,0.5156254172325134,56.65289306640625,39.0,50.81182861328125,-11898.861328125,241.9584350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18313.6953125,18000.0,0.0,0.0,0.2882265448570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902588129043579,0.4902644455432892,-5.604158559435746e-06,0.0,0.0002925132866948,0.0,0.0,29.184925079345703,0.0,0.0,0.0,0.3671378195285797,4.0,0.0,1.0
568140,293.2064208984375,297.1499938964844,293.1499938964844,0.0996086001396179,-2279.82177734375,304.1615600585937,0.7320057153701782,0.1610432565212249,0.1467058062553405,294.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.4829990565776825,0.050000000745058,0.0490819364786148,293.31329345703125,297.1499938964844,293.1499938964844,0.2264364361763,-3417.737548828125,304.1732788085937,0.908313810825348,0.3119042515754699,0.2197291851043701,293.0793762207031,297.1499938964844,293.1499938964844,0.3290236890316009,-6192.1064453125,304.23516845703125,0.9990000128746032,0.5306309461593628,0.3961950540542602,293.29864501953125,297.1499938964844,293.1499938964844,0.0101579334586858,-3089.08642578125,302.28814697265625,0.4829990565776825,0.050000000745058,0.2328235805034637,291.3021240234375,291.1499938964844,260.3724975585937,258.728271484375,282.1398620605469,294.4808654785156,291.3013916015625,1.0,0.2735428214073181,0.5629280209541321,0.5629280209541321,1.0,1.0,-1.2535909414291382,0.4537350237369537,0.7998558878898621,0.1565050333738327,0.0,0.0,0.4948076009750366,53.21963119506836,42.0,12.301974296569824,-11561.3603515625,225.3865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.271484375,18000.0,0.0,0.0,0.2830460667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541100561618805,0.4541154503822326,-5.393438186729327e-06,0.0,0.0002872557670343,0.0,0.0,25.602468490600582,0.0,0.0,0.0,0.3551670610904693,4.0,0.0,1.0
568200,293.2064208984375,297.1499938964844,293.1499938964844,0.0996086001396179,-2279.82177734375,304.1615600585937,0.7320057153701782,0.1610432565212249,0.1467058062553405,294.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.4829990565776825,0.050000000745058,0.0490819364786148,293.31329345703125,297.1499938964844,293.1499938964844,0.2264364361763,-3417.737548828125,304.1732788085937,0.908313810825348,0.3119042515754699,0.2197291851043701,293.0793762207031,297.1499938964844,293.1499938964844,0.3290236890316009,-6192.1064453125,304.23516845703125,0.9990000128746032,0.5306309461593628,0.3961950540542602,293.29864501953125,297.1499938964844,293.1499938964844,0.0101579334586858,-3089.08642578125,302.28814697265625,0.4829990565776825,0.050000000745058,0.2328235805034637,291.3021240234375,291.1499938964844,260.3724975585937,258.728271484375,282.1398620605469,294.4808654785156,291.3013916015625,1.0,0.2735428214073181,0.5629280209541321,0.5629280209541321,1.0,1.0,-1.2535909414291382,0.4537350237369537,0.7998558878898621,0.1565050333738327,0.0,0.0,0.4948076009750366,53.21963119506836,42.0,12.301974296569824,-11561.3603515625,225.3865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.271484375,18000.0,0.0,0.0,0.2830460667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541100561618805,0.4541154503822326,-5.393438186729327e-06,0.0,0.0002872557670343,0.0,0.0,25.602468490600582,0.0,0.0,0.0,0.3551670610904693,4.0,0.0,1.0
568260,293.2030639648437,297.1499938964844,293.1499938964844,0.0989074930548667,-2267.498291015625,304.15887451171875,0.7357705235481262,0.1602892428636551,0.1457474380731582,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.4868709743022918,0.050000000745058,0.049007061868906,293.31463623046875,297.1499938964844,293.1499938964844,0.2226980030536651,-3373.425537109375,304.1717529296875,0.9112992286682128,0.3074955642223358,0.2166143357753753,293.0448303222656,297.1499938964844,293.1499938964844,0.3192837238311767,-6052.58544921875,304.2228698730469,0.9990000128746032,0.5394503474235535,0.3871209025382995,293.295166015625,297.1499938964844,293.1499938964844,0.0100786676630377,-3076.803466796875,302.2441711425781,0.4868709743022918,0.050000000745058,0.2324683964252472,291.28564453125,291.1499938964844,260.3735656738281,258.729248046875,282.1690979003906,294.48712158203125,291.2831115722656,1.0,0.2691592574119568,0.5627552270889282,0.5627552270889282,1.0,1.0,-1.2372902631759644,0.446957916021347,0.7903323769569397,0.1534922569990158,0.0,0.0,0.4776210486888885,51.0882682800293,45.0,-18.77008438110352,-11312.97265625,215.11642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09100341796875,307.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.875,18000.0,0.0,0.0,0.2761660814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246176183223724,0.4246228337287903,-5.228030659054639e-06,0.0,0.0002802734379656,0.0,0.0,22.903303146362305,0.0,0.0,0.0,0.3456102013587951,4.0,0.0,1.0
568320,293.2030639648437,297.1499938964844,293.1499938964844,0.0989074930548667,-2267.498291015625,304.15887451171875,0.7357705235481262,0.1602892428636551,0.1457474380731582,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.4868709743022918,0.050000000745058,0.049007061868906,293.31463623046875,297.1499938964844,293.1499938964844,0.2226980030536651,-3373.425537109375,304.1717529296875,0.9112992286682128,0.3074955642223358,0.2166143357753753,293.0448303222656,297.1499938964844,293.1499938964844,0.3192837238311767,-6052.58544921875,304.2228698730469,0.9990000128746032,0.5394503474235535,0.3871209025382995,293.295166015625,297.1499938964844,293.1499938964844,0.0100786676630377,-3076.803466796875,302.2441711425781,0.4868709743022918,0.050000000745058,0.2324683964252472,291.28564453125,291.1499938964844,260.3735656738281,258.729248046875,282.1690979003906,294.48712158203125,291.2831115722656,1.0,0.2691592574119568,0.5627552270889282,0.5627552270889282,1.0,1.0,-1.2372902631759644,0.446957916021347,0.7903323769569397,0.1534922569990158,0.0,0.0,0.4776210486888885,51.0882682800293,45.0,-18.77008438110352,-11312.97265625,215.11642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09100341796875,307.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.875,18000.0,0.0,0.0,0.2761660814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246176183223724,0.4246228337287903,-5.228030659054639e-06,0.0,0.0002802734379656,0.0,0.0,22.903303146362305,0.0,0.0,0.0,0.3456102013587951,4.0,0.0,1.0
568380,293.1993103027344,297.1499938964844,293.1499938964844,0.0986286178231239,-2263.07275390625,304.1564025878906,0.7375819683074951,0.1597098857164383,0.1451805382966995,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.4888194501399994,0.050000000745058,0.0489701591432094,293.3160095214844,297.1499938964844,293.1499938964844,0.219179019331932,-3331.675048828125,304.1703796386719,0.9104028940200806,0.3030494153499603,0.2135008424520492,293.0217590332031,297.1499938964844,293.1499938964844,0.3144097924232483,-5986.5849609375,304.2066650390625,0.9990000128746032,0.5468124151229858,0.3825678527355194,293.29217529296875,297.1499938964844,293.1499938964844,0.0100184185430407,-3069.246337890625,302.1983337402344,0.4888194501399994,0.050000000745058,0.232293352484703,291.25836181640625,291.1499938964844,260.3720092773437,258.72784423828125,282.18951416015625,294.492919921875,291.25543212890625,1.0,0.2667529582977295,0.5625824928283691,0.5625824928283691,1.0,1.0,-1.2271506786346436,0.4426856935024261,0.784464955329895,0.1516852229833603,0.0,0.0,0.4649514555931091,50.01130294799805,48.0,-34.54827117919922,-11145.162109375,209.3639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.435302734375,307.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3359375,18000.0,0.0,0.0,0.2682470679283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032786786556244,0.4032837748527527,-5.111487098474754e-06,0.0,0.0002722366771195,0.0,0.0,21.067472457885746,0.0,0.0,0.0,0.3387778401374817,4.0,0.0,1.0
568440,293.1993103027344,297.1499938964844,293.1499938964844,0.0986286178231239,-2263.07275390625,304.1564025878906,0.7375819683074951,0.1597098857164383,0.1451805382966995,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.4888194501399994,0.050000000745058,0.0489701591432094,293.3160095214844,297.1499938964844,293.1499938964844,0.219179019331932,-3331.675048828125,304.1703796386719,0.9104028940200806,0.3030494153499603,0.2135008424520492,293.0217590332031,297.1499938964844,293.1499938964844,0.3144097924232483,-5986.5849609375,304.2066650390625,0.9990000128746032,0.5468124151229858,0.3825678527355194,293.29217529296875,297.1499938964844,293.1499938964844,0.0100184185430407,-3069.246337890625,302.1983337402344,0.4888194501399994,0.050000000745058,0.232293352484703,291.25836181640625,291.1499938964844,260.3720092773437,258.72784423828125,282.18951416015625,294.492919921875,291.25543212890625,1.0,0.2667529582977295,0.5625824928283691,0.5625824928283691,1.0,1.0,-1.2271506786346436,0.4426856935024261,0.784464955329895,0.1516852229833603,0.0,0.0,0.4649514555931091,50.01130294799805,48.0,-34.54827117919922,-11145.162109375,209.3639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.435302734375,307.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3359375,18000.0,0.0,0.0,0.2682470679283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032786786556244,0.4032837748527527,-5.111487098474754e-06,0.0,0.0002722366771195,0.0,0.0,21.067472457885746,0.0,0.0,0.0,0.3387778401374817,4.0,0.0,1.0
568500,293.1976318359375,297.1499938964844,293.1499938964844,0.0985157862305641,-2261.329345703125,304.1554260253906,0.7376534938812256,0.1594135016202926,0.1449124664068222,294.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4891743063926697,0.050000000745058,0.0489635244011879,293.3166809082031,297.1499938964844,293.1499938964844,0.2174442112445831,-3311.022705078125,304.1698303222656,0.9086727499961852,0.3008119165897369,0.2119427025318145,293.0138854980469,297.1499938964844,293.1499938964844,0.3134955763816833,-5976.529296875,304.1980285644531,0.9990000128746032,0.5499857068061829,0.3817421495914459,293.291015625,297.1499938964844,293.1499938964844,0.0099917724728584,-3066.294921875,302.1746520996094,0.4891743063926697,0.050000000745058,0.2322618812322616,291.2435913085937,291.1499938964844,260.37017822265625,258.7262268066406,282.1970520019531,294.4957580566406,291.24053955078125,1.0,0.2661645412445068,0.5624961256980896,0.5624961256980896,1.0,1.0,-1.223920822143555,0.4412976205348968,0.7826231718063354,0.1511161625385284,0.0,0.0,0.4601963758468628,49.79872512817383,48.0,-38.42940521240234,-11084.5712890625,207.8202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5768737792969,307.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.857421875,18000.0,0.0,0.0,0.2641129195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952905237674713,0.3952955901622772,-5.068656719231512e-06,0.0,0.0002680410107132,0.0,0.0,20.405101776123047,0.0,0.0,0.0,0.33623868227005,4.0,0.0,1.0
568560,293.1961364746094,297.1499938964844,293.1499938964844,0.0984035730361938,-2259.576171875,304.1546630859375,0.7372241616249084,0.159103512763977,0.1446407884359359,294.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.4891744256019592,0.050000000745058,0.048963539302349,293.3173828125,297.1499938964844,293.1499938964844,0.2157124280929565,-3290.35009765625,304.1693725585937,0.9062458872795104,0.2985652983188629,0.210382804274559,293.0081787109375,297.1499938964844,293.1499938964844,0.3134462833404541,-5979.45849609375,304.1893920898437,0.9990000128746032,0.5528292655944824,0.3817419409751892,293.2901306152344,297.1499938964844,293.1499938964844,0.0099664395675063,-3063.644287109375,302.150390625,0.4891744256019592,0.050000000745058,0.2322619408369064,291.2286071777344,291.1499938964844,260.3676147460937,258.72393798828125,282.205078125,294.4986267089844,291.2256164550781,1.0,0.2659235298633575,0.5622865557670593,0.5622865557670593,1.0,1.0,-1.2217212915420532,0.4402477741241455,0.7814735770225525,0.150643303990364,0.0,0.0,0.4564597308635711,49.769134521484375,51.0,-40.12812805175781,-11036.3623046875,207.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69342041015625,307.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.48828125,18000.0,0.0,0.0,0.2599729299545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889314532279968,0.3889364898204803,-5.034401965531288e-06,0.0,0.0002638394653331,0.0,0.0,19.8856201171875,0.0,0.0,0.0,0.3342169225215912,4.0,0.0,1.0
568620,293.1936950683594,297.1499938964844,293.1499938964844,0.0981500148773193,-2255.4482421875,304.1535339355469,0.7350425720214844,0.1584302186965942,0.1440699696540832,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4882517457008362,0.050000000745058,0.0489809177815914,293.3187561035156,297.1499938964844,293.1499938964844,0.2122209668159485,-3248.47314453125,304.1687316894531,0.8997856974601746,0.2940462827682495,0.2072571814060211,293.0027770996094,297.1499938964844,293.1499938964844,0.3155846297740936,-6018.6875,304.1727294921875,0.9990000128746032,0.5575315952301025,0.3838919997215271,293.2891540527344,297.1499938964844,293.1499938964844,0.0099170543253421,-3058.552490234375,302.1001892089844,0.4882517457008362,0.050000000745058,0.232344388961792,291.1999816894531,291.1499938964844,260.3603515625,258.7174377441406,282.2176513671875,294.5045166015625,291.1971130371094,1.0,0.2663444280624389,0.561867356300354,0.561867356300354,1.0,1.0,-1.219983696937561,0.4392242133617401,0.7807594537734985,0.1501261293888092,0.0,0.0,0.4517240822315216,50.18646240234375,54.0,-40.06037902832031,-10971.5693359375,207.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8426818847656,307.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.25,18000.0,0.0,0.0,0.2519722580909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804990947246551,0.3805041015148163,-4.987665761291282e-06,0.0,0.0002557198167778,0.0,0.0,19.20360946655273,0.0,0.0,0.0,0.3315186202526092,4.0,0.0,1.0
568680,293.1936950683594,297.1499938964844,293.1499938964844,0.0981500148773193,-2255.4482421875,304.1535339355469,0.7350425720214844,0.1584302186965942,0.1440699696540832,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4882517457008362,0.050000000745058,0.0489809177815914,293.3187561035156,297.1499938964844,293.1499938964844,0.2122209668159485,-3248.47314453125,304.1687316894531,0.8997856974601746,0.2940462827682495,0.2072571814060211,293.0027770996094,297.1499938964844,293.1499938964844,0.3155846297740936,-6018.6875,304.1727294921875,0.9990000128746032,0.5575315952301025,0.3838919997215271,293.2891540527344,297.1499938964844,293.1499938964844,0.0099170543253421,-3058.552490234375,302.1001892089844,0.4882517457008362,0.050000000745058,0.232344388961792,291.1999816894531,291.1499938964844,260.3603515625,258.7174377441406,282.2176513671875,294.5045166015625,291.1971130371094,1.0,0.2663444280624389,0.561867356300354,0.561867356300354,1.0,1.0,-1.219983696937561,0.4392242133617401,0.7807594537734985,0.1501261293888092,0.0,0.0,0.4517240822315216,50.18646240234375,54.0,-40.06037902832031,-10971.5693359375,207.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8426818847656,307.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.25,18000.0,0.0,0.0,0.2519722580909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804990947246551,0.3805041015148163,-4.987665761291282e-06,0.0,0.0002557198167778,0.0,0.0,19.20360946655273,0.0,0.0,0.0,0.3315186202526092,4.0,0.0,1.0
568740,293.19195556640625,297.1499938964844,293.1499938964844,0.0978487730026245,-2250.35888671875,304.1528625488281,0.7314148545265198,0.157676488161087,0.1434474885463714,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4863205850124359,0.050000000745058,0.0490177422761917,293.3200988769531,297.1499938964844,293.1499938964844,0.2087045460939407,-3206.06689453125,304.1683654785156,0.8914986848831177,0.2894994020462036,0.2041245847940445,293.00439453125,297.1499938964844,293.1499938964844,0.3202499151229858,-6095.296875,304.1574401855469,0.9990000128746032,0.5609490275382996,0.3884118795394897,293.2892761230469,297.1499938964844,293.1499938964844,0.009868498891592,-3053.628662109375,302.0473937988281,0.4863205850124359,0.050000000745058,0.2325190603733062,291.17242431640625,291.1499938964844,260.3500061035156,258.7082214355469,282.22528076171875,294.5107421875,291.1697692871094,1.0,0.2677611410617828,0.5614482164382935,0.5614482164382935,1.0,1.0,-1.2211544513702393,0.4393916428089142,0.7817627787590027,0.1500690281391143,0.0,0.0,0.4505961537361145,51.1361083984375,57.0,-38.39126586914063,-10943.0458984375,209.6615600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87518310546875,307.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.2447754889726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377276748418808,0.3772817254066467,-4.965219886798877e-06,0.0,0.0002484160067979,0.0,0.0,18.930753707885746,0.0,0.0,0.0,0.3304256200790405,4.0,0.0,1.0
568800,293.19195556640625,297.1499938964844,293.1499938964844,0.0978487730026245,-2250.35888671875,304.1528625488281,0.7314148545265198,0.157676488161087,0.1434474885463714,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4863205850124359,0.050000000745058,0.0490177422761917,293.3200988769531,297.1499938964844,293.1499938964844,0.2087045460939407,-3206.06689453125,304.1683654785156,0.8914986848831177,0.2894994020462036,0.2041245847940445,293.00439453125,297.1499938964844,293.1499938964844,0.3202499151229858,-6095.296875,304.1574401855469,0.9990000128746032,0.5609490275382996,0.3884118795394897,293.2892761230469,297.1499938964844,293.1499938964844,0.009868498891592,-3053.628662109375,302.0473937988281,0.4863205850124359,0.050000000745058,0.2325190603733062,291.17242431640625,291.1499938964844,260.3500061035156,258.7082214355469,282.22528076171875,294.5107421875,291.1697692871094,1.0,0.2677611410617828,0.5614482164382935,0.5614482164382935,1.0,1.0,-1.2211544513702393,0.4393916428089142,0.7817627787590027,0.1500690281391143,0.0,0.0,0.4505961537361145,51.1361083984375,57.0,-38.39126586914063,-10943.0458984375,209.6615600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87518310546875,307.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.2447754889726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377276748418808,0.3772817254066467,-4.965219886798877e-06,0.0,0.0002484160067979,0.0,0.0,18.930753707885746,0.0,0.0,0.0,0.3304256200790405,4.0,0.0,1.0
568860,293.1908569335937,297.1499938964844,293.1499938964844,0.0974762961268425,-2243.857666015625,304.1525573730469,0.7266835570335388,0.1568401306867599,0.1427658498287201,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4836005270481109,0.050000000745058,0.0490704216063022,293.3213806152344,297.1499938964844,293.1499938964844,0.2051323503255844,-3162.73193359375,304.168212890625,0.8818579316139221,0.2849299013614654,0.2009873241186142,293.0118713378906,297.1499938964844,293.1499938964844,0.3268996477127075,-6200.70263671875,304.1439208984375,0.9990000128746032,0.5631287693977356,0.394789844751358,293.2903137207031,297.1499938964844,293.1499938964844,0.0098182614892721,-3048.18212890625,301.9921264648437,0.4836005270481109,0.050000000745058,0.2327689528465271,291.1476745605469,291.1499938964844,260.3378295898437,258.69732666015625,282.2313842773437,294.5173034667969,291.1454162597656,1.0,0.2699622809886932,0.5609031915664673,0.5609031915664673,1.0,1.0,-1.2245885133743286,0.4404043555259704,0.7841841578483582,0.150254338979721,0.0,0.0,0.4525944888591766,52.51790618896485,60.0,-34.458740234375,-10943.1298828125,213.7149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7947998046875,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.2388069629669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786579370498657,0.3786629140377044,-4.963782430422725e-06,0.0,0.0002423587138764,0.0,0.0,19.009485244750977,0.0,0.0,0.0,0.3307296931743622,4.0,0.0,1.0
568920,293.1908569335937,297.1499938964844,293.1499938964844,0.0974762961268425,-2243.857666015625,304.1525573730469,0.7266835570335388,0.1568401306867599,0.1427658498287201,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4836005270481109,0.050000000745058,0.0490704216063022,293.3213806152344,297.1499938964844,293.1499938964844,0.2051323503255844,-3162.73193359375,304.168212890625,0.8818579316139221,0.2849299013614654,0.2009873241186142,293.0118713378906,297.1499938964844,293.1499938964844,0.3268996477127075,-6200.70263671875,304.1439208984375,0.9990000128746032,0.5631287693977356,0.394789844751358,293.2903137207031,297.1499938964844,293.1499938964844,0.0098182614892721,-3048.18212890625,301.9921264648437,0.4836005270481109,0.050000000745058,0.2327689528465271,291.1476745605469,291.1499938964844,260.3378295898437,258.69732666015625,282.2313842773437,294.5173034667969,291.1454162597656,1.0,0.2699622809886932,0.5609031915664673,0.5609031915664673,1.0,1.0,-1.2245885133743286,0.4404043555259704,0.7841841578483582,0.150254338979721,0.0,0.0,0.4525944888591766,52.51790618896485,60.0,-34.458740234375,-10943.1298828125,213.7149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7947998046875,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.2388069629669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786579370498657,0.3786629140377044,-4.963782430422725e-06,0.0,0.0002423587138764,0.0,0.0,19.009485244750977,0.0,0.0,0.0,0.3307296931743622,4.0,0.0,1.0
568980,293.1902770996094,297.1499938964844,293.1499938964844,0.0970279723405838,-2235.8671875,304.1524353027344,0.7210932374000549,0.1559238284826278,0.1420239955186844,294.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4802359044551849,0.050000000745058,0.0491362065076828,293.3226318359375,297.1499938964844,293.1499938964844,0.201496422290802,-3118.37060546875,304.1681823730469,0.8713452816009521,0.2803350985050201,0.1978420913219452,293.0243225097656,297.1499938964844,293.1499938964844,0.3351224958896637,-6328.38427734375,304.1322937011719,0.9990000128746032,0.5641177296638489,0.4026129245758056,293.292236328125,297.1499938964844,293.1499938964844,0.0097653940320014,-3041.97265625,301.9344787597656,0.4802359044551849,0.050000000745058,0.2330810129642486,291.1261291503906,291.1499938964844,260.3251342773437,258.6858215332031,282.23504638671875,294.5242004394531,291.1241455078125,1.0,0.2727781534194946,0.5603581666946411,0.5603581666946411,1.0,1.0,-1.2297658920288086,0.4421348869800567,0.7876309752464294,0.1506741493940353,0.0,0.0,0.4572486281394958,54.25491714477539,63.0,-30.303438186645508,-10965.1103515625,219.14114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61480712890625,307.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5859375,18000.0,0.0,0.0,0.2343620657920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839301466941833,0.3839351236820221,-4.980272933607921e-06,0.0,0.0002378477074671,0.0,0.0,19.387624740600582,0.0,0.0,0.0,0.3322283923625946,4.0,0.0,1.0
569040,293.1902770996094,297.1499938964844,293.1499938964844,0.0970279723405838,-2235.8671875,304.1524353027344,0.7210932374000549,0.1559238284826278,0.1420239955186844,294.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4802359044551849,0.050000000745058,0.0491362065076828,293.3226318359375,297.1499938964844,293.1499938964844,0.201496422290802,-3118.37060546875,304.1681823730469,0.8713452816009521,0.2803350985050201,0.1978420913219452,293.0243225097656,297.1499938964844,293.1499938964844,0.3351224958896637,-6328.38427734375,304.1322937011719,0.9990000128746032,0.5641177296638489,0.4026129245758056,293.292236328125,297.1499938964844,293.1499938964844,0.0097653940320014,-3041.97265625,301.9344787597656,0.4802359044551849,0.050000000745058,0.2330810129642486,291.1261291503906,291.1499938964844,260.3251342773437,258.6858215332031,282.23504638671875,294.5242004394531,291.1241455078125,1.0,0.2727781534194946,0.5603581666946411,0.5603581666946411,1.0,1.0,-1.2297658920288086,0.4421348869800567,0.7876309752464294,0.1506741493940353,0.0,0.0,0.4572486281394958,54.25491714477539,63.0,-30.303438186645508,-10965.1103515625,219.14114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61480712890625,307.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5859375,18000.0,0.0,0.0,0.2343620657920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839301466941833,0.3839351236820221,-4.980272933607921e-06,0.0,0.0002378477074671,0.0,0.0,19.387624740600582,0.0,0.0,0.0,0.3322283923625946,4.0,0.0,1.0
569100,293.1901550292969,297.1499938964844,293.1499938964844,0.0967755168676376,-2231.319091796875,304.1524658203125,0.7180189490318298,0.1554371267557144,0.1416309773921966,294.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4783361852169037,0.050000000745058,0.0491732843220233,293.3232421875,297.1499938964844,293.1499938964844,0.1996550410985946,-3095.810546875,304.1682434082031,0.865897536277771,0.2780294120311737,0.1962663233280182,293.0320739746094,297.1499938964844,293.1499938964844,0.3397147059440613,-6398.85009765625,304.127197265625,0.9990000128746032,0.5641818046569824,0.406956285238266,293.2934875488281,297.1499938964844,293.1499938964844,0.0097377877682447,-3038.5361328125,301.90478515625,0.4783361852169037,0.050000000745058,0.2332568913698196,291.11651611328125,291.1499938964844,260.3185729980469,258.67987060546875,282.2361145019531,294.5277709960937,291.1147155761719,1.0,0.2743717730045318,0.560085654258728,0.560085654258728,1.0,1.0,-1.2328715324401855,0.4432129561901092,0.7896585464477539,0.1509579271078109,0.0,0.0,0.4604550898075104,55.23657989501953,63.0,-28.03674697875977,-10983.4931640625,222.28961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,307.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.529296875,18000.0,0.0,0.0,0.2327674925327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879075646400451,0.3879125714302063,-4.9948180276260246e-06,0.0,0.0002362294180784,0.0,0.0,19.682880401611328,0.0,0.0,0.0,0.3333923518657684,4.0,0.0,1.0
569160,293.19012451171875,297.1499938964844,293.1499938964844,0.0965032279491424,-2226.382568359375,304.1524963378906,0.7147660851478577,0.1549327671527862,0.1412239521741867,294.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.4762969315052032,0.050000000745058,0.0492127761244773,293.3238220214844,297.1499938964844,293.1499938964844,0.1977958232164383,-3072.96630859375,304.1683044433594,0.8603885173797607,0.2757193148136139,0.1946888566017151,293.040771484375,297.1499938964844,293.1499938964844,0.3445653021335602,-6472.7607421875,304.1225280761719,0.9990000128746032,0.5639728903770447,0.411531925201416,293.2948913574219,297.1499938964844,293.1499938964844,0.0097092511132359,-3034.82470703125,301.8745422363281,0.4762969315052032,0.050000000745058,0.2334442287683487,291.1078491210937,291.1499938964844,260.3119201660156,258.6737670898437,282.2375183105469,294.5314025878906,291.10626220703125,1.0,0.2760664820671081,0.5597692728042603,0.5597692728042603,1.0,1.0,-1.2362537384033203,0.4443742632865906,0.7918795347213745,0.1512543261051178,0.0,0.0,0.4641384780406952,56.28327178955078,66.0,-25.448041915893555,-11005.689453125,225.6877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553466796875,307.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.427734375,18000.0,0.0,0.0,0.2315986901521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926692306995392,0.3926742374897003,-5.013315785618033e-06,0.0,0.0002350432332605,0.0,0.0,20.04334831237793,0.0,0.0,0.0,0.3348024785518646,4.0,0.0,1.0
569220,293.1903381347656,297.1499938964844,293.1499938964844,0.0958985686302185,-2215.3310546875,304.1526794433594,0.7076711058616638,0.1538736075162887,0.1403696238994598,294.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4717774093151092,0.050000000745058,0.0492981970310211,293.324951171875,297.1499938964844,293.1499938964844,0.1940214186906814,-3026.38720703125,304.1684875488281,0.8493279814720154,0.2710844874382019,0.191528633236885,293.0604553222656,297.1499938964844,293.1499938964844,0.3549092411994934,-6628.845703125,304.114501953125,0.9990000128746032,0.5627561807632446,0.4212590754032135,293.29815673828125,297.1499938964844,293.1499938964844,0.0096490047872066,-3026.461669921875,301.81256103515625,0.4717774093151092,0.050000000745058,0.2338494211435318,291.0936279296875,291.1499938964844,260.2982177734375,258.66119384765625,282.2397766113281,294.5388488769531,291.0924377441406,1.0,0.2797096669673919,0.5591364502906799,0.5591364502906799,1.0,1.0,-1.243699312210083,0.4469677805900574,0.7967315912246704,0.1519578248262405,0.0,0.0,0.472642570734024,58.54975891113281,69.0,-20.098051071166992,-11059.826171875,233.148178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0405578613281,307.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.625,18000.0,0.0,0.0,0.2305450588464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042041599750519,0.4042092263698578,-5.061349384050118e-06,0.0,0.0002339739294257,0.0,0.0,20.943096160888672,0.0,0.0,0.0,0.3382720351219177,4.0,0.0,1.0
569280,293.1903381347656,297.1499938964844,293.1499938964844,0.0958985686302185,-2215.3310546875,304.1526794433594,0.7076711058616638,0.1538736075162887,0.1403696238994598,294.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4717774093151092,0.050000000745058,0.0492981970310211,293.324951171875,297.1499938964844,293.1499938964844,0.1940214186906814,-3026.38720703125,304.1684875488281,0.8493279814720154,0.2710844874382019,0.191528633236885,293.0604553222656,297.1499938964844,293.1499938964844,0.3549092411994934,-6628.845703125,304.114501953125,0.9990000128746032,0.5627561807632446,0.4212590754032135,293.29815673828125,297.1499938964844,293.1499938964844,0.0096490047872066,-3026.461669921875,301.81256103515625,0.4717774093151092,0.050000000745058,0.2338494211435318,291.0936279296875,291.1499938964844,260.2982177734375,258.66119384765625,282.2397766113281,294.5388488769531,291.0924377441406,1.0,0.2797096669673919,0.5591364502906799,0.5591364502906799,1.0,1.0,-1.243699312210083,0.4469677805900574,0.7967315912246704,0.1519578248262405,0.0,0.0,0.472642570734024,58.54975891113281,69.0,-20.098051071166992,-11059.826171875,233.148178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0405578613281,307.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.625,18000.0,0.0,0.0,0.2305450588464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042041599750519,0.4042092263698578,-5.061349384050118e-06,0.0,0.0002339739294257,0.0,0.0,20.943096160888672,0.0,0.0,0.0,0.3382720351219177,4.0,0.0,1.0
569340,293.1903076171875,297.1499938964844,293.1499938964844,0.0952528119087219,-2203.455810546875,304.1528625488281,0.700139045715332,0.1528584361076355,0.1395036429166793,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.466605544090271,0.050000000745058,0.049390785396099,293.3260498046875,297.1499938964844,293.1499938964844,0.1901822239160537,-2978.74365234375,304.1687316894531,0.8383827805519104,0.2664292752742767,0.1883593201637268,293.0830383300781,297.1499938964844,293.1499938964844,0.3659153580665588,-6792.96630859375,304.1080322265625,0.9990000128746032,0.560452401638031,0.4315551817417145,293.3019104003906,297.1499938964844,293.1499938964844,0.0095848012715578,-3016.9228515625,301.74859619140625,0.466605544090271,0.050000000745058,0.2342886179685592,291.08306884765625,291.1499938964844,260.2840881347656,258.6481628417969,282.2411804199219,294.5465087890625,291.0822448730469,1.0,0.2836145758628845,0.5585036873817444,0.5585036873817444,1.0,1.0,-1.25185227394104,0.4498421251773834,0.802010178565979,0.1527992933988571,0.0,0.0,0.4823153018951416,61.00905990600586,72.0,-14.928507804870604,-11125.564453125,241.3622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.09765625,18000.0,0.0,0.0,0.2311208844184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179853498935699,0.4179904758930206,-5.122821676195599e-06,0.0,0.0002345583197893,0.0,0.0,22.062095642089844,0.0,0.0,0.0,0.3424924612045288,4.0,0.0,1.0
569400,293.1903076171875,297.1499938964844,293.1499938964844,0.0952528119087219,-2203.455810546875,304.1528625488281,0.700139045715332,0.1528584361076355,0.1395036429166793,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.466605544090271,0.050000000745058,0.049390785396099,293.3260498046875,297.1499938964844,293.1499938964844,0.1901822239160537,-2978.74365234375,304.1687316894531,0.8383827805519104,0.2664292752742767,0.1883593201637268,293.0830383300781,297.1499938964844,293.1499938964844,0.3659153580665588,-6792.96630859375,304.1080322265625,0.9990000128746032,0.560452401638031,0.4315551817417145,293.3019104003906,297.1499938964844,293.1499938964844,0.0095848012715578,-3016.9228515625,301.74859619140625,0.466605544090271,0.050000000745058,0.2342886179685592,291.08306884765625,291.1499938964844,260.2840881347656,258.6481628417969,282.2411804199219,294.5465087890625,291.0822448730469,1.0,0.2836145758628845,0.5585036873817444,0.5585036873817444,1.0,1.0,-1.25185227394104,0.4498421251773834,0.802010178565979,0.1527992933988571,0.0,0.0,0.4823153018951416,61.00905990600586,72.0,-14.928507804870604,-11125.564453125,241.3622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.09765625,18000.0,0.0,0.0,0.2311208844184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179853498935699,0.4179904758930206,-5.122821676195599e-06,0.0,0.0002345583197893,0.0,0.0,22.062095642089844,0.0,0.0,0.0,0.3424924612045288,4.0,0.0,1.0
569460,293.1878662109375,297.1499938964844,293.1499938964844,0.0948846787214279,-2196.75439453125,304.1524963378906,0.6932712197303772,0.1523268520832061,0.1390111893415451,294.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4607836902141571,0.050000000745058,0.0494882054626941,293.3271179199219,297.1499938964844,293.1499938964844,0.1862784922122955,-2930.02587890625,304.16900634765625,0.8276727199554443,0.2617534101009369,0.1851788312196731,293.1097717285156,297.1499938964844,293.1499938964844,0.3772751092910766,-6960.44873046875,304.1031188964844,0.9990000128746032,0.5567348599433899,0.4421301186084747,293.30596923828125,297.1499938964844,293.1499938964844,0.0095165269449353,-3006.132568359375,301.6830444335937,0.4607836902141571,0.050000000745058,0.2347507327795028,291.076171875,291.1499938964844,260.26953125,258.6346740722656,282.24285888671875,294.5542907714844,291.07568359375,1.0,0.2877150774002075,0.5578142404556274,0.5578142404556274,1.0,1.0,-1.2608084678649902,0.4529913663864136,0.8078171014785767,0.1537741273641586,0.0,0.0,0.4926586151123047,63.60403823852539,75.0,-9.88517951965332,-11202.1328125,250.2683258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.380859375,18000.0,0.0,0.0,0.2331617921590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334317147731781,0.4334369003772735,-5.19622562933364e-06,0.0,0.0002366295666433,0.0,0.0,23.372848510742188,0.0,0.0,0.0,0.3473119735717773,4.0,0.0,1.0
569520,293.1878662109375,297.1499938964844,293.1499938964844,0.0948846787214279,-2196.75439453125,304.1524963378906,0.6932712197303772,0.1523268520832061,0.1390111893415451,294.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4607836902141571,0.050000000745058,0.0494882054626941,293.3271179199219,297.1499938964844,293.1499938964844,0.1862784922122955,-2930.02587890625,304.16900634765625,0.8276727199554443,0.2617534101009369,0.1851788312196731,293.1097717285156,297.1499938964844,293.1499938964844,0.3772751092910766,-6960.44873046875,304.1031188964844,0.9990000128746032,0.5567348599433899,0.4421301186084747,293.30596923828125,297.1499938964844,293.1499938964844,0.0095165269449353,-3006.132568359375,301.6830444335937,0.4607836902141571,0.050000000745058,0.2347507327795028,291.076171875,291.1499938964844,260.26953125,258.6346740722656,282.24285888671875,294.5542907714844,291.07568359375,1.0,0.2877150774002075,0.5578142404556274,0.5578142404556274,1.0,1.0,-1.2608084678649902,0.4529913663864136,0.8078171014785767,0.1537741273641586,0.0,0.0,0.4926586151123047,63.60403823852539,75.0,-9.88517951965332,-11202.1328125,250.2683258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.380859375,18000.0,0.0,0.0,0.2331617921590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334317147731781,0.4334369003772735,-5.19622562933364e-06,0.0,0.0002366295666433,0.0,0.0,23.372848510742188,0.0,0.0,0.0,0.3473119735717773,4.0,0.0,1.0
569580,293.1844177246094,297.1499938964844,293.1499938964844,0.0947396606206893,-2194.180908203125,304.15191650390625,0.6870187520980835,0.1520650088787078,0.1388181895017624,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.4549835324287414,0.050000000745058,0.0495897121727466,293.3281555175781,297.1499938964844,293.1499938964844,0.1823198348283767,-2880.3466796875,304.16925048828125,0.8170289397239685,0.2570589184761047,0.1819875687360763,293.1394348144531,297.1499938964844,293.1499938964844,0.3888722658157348,-7129.67041015625,304.0994567871094,0.9990000128746032,0.5517423152923584,0.4528866410255432,293.310302734375,297.1499938964844,293.1499938964844,0.0094443578273057,-2994.127685546875,301.61590576171875,0.4549835324287414,0.050000000745058,0.2352322489023208,291.0726318359375,291.1499938964844,260.2545166015625,258.6207580566406,282.2440490722656,294.5621643066406,291.0724792480469,1.0,0.2919567823410034,0.5571248531341553,0.5571248531341553,1.0,1.0,-1.270357370376587,0.4563678503036499,0.813989520072937,0.1548912078142166,0.0,0.0,0.5032458901405334,66.31326293945312,78.0,-5.12152624130249,-11288.548828125,259.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,307.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.2364458292722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499482214450836,0.4499534964561462,-5.279525794321671e-06,0.0,0.0002399624645477,0.0,0.0,24.84173011779785,0.0,0.0,0.0,0.3525682985782623,4.0,0.0,1.0
569640,293.1844177246094,297.1499938964844,293.1499938964844,0.0947396606206893,-2194.180908203125,304.15191650390625,0.6870187520980835,0.1520650088787078,0.1388181895017624,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.4549835324287414,0.050000000745058,0.0495897121727466,293.3281555175781,297.1499938964844,293.1499938964844,0.1823198348283767,-2880.3466796875,304.16925048828125,0.8170289397239685,0.2570589184761047,0.1819875687360763,293.1394348144531,297.1499938964844,293.1499938964844,0.3888722658157348,-7129.67041015625,304.0994567871094,0.9990000128746032,0.5517423152923584,0.4528866410255432,293.310302734375,297.1499938964844,293.1499938964844,0.0094443578273057,-2994.127685546875,301.61590576171875,0.4549835324287414,0.050000000745058,0.2352322489023208,291.0726318359375,291.1499938964844,260.2545166015625,258.6207580566406,282.2440490722656,294.5621643066406,291.0724792480469,1.0,0.2919567823410034,0.5571248531341553,0.5571248531341553,1.0,1.0,-1.270357370376587,0.4563678503036499,0.813989520072937,0.1548912078142166,0.0,0.0,0.5032458901405334,66.31326293945312,78.0,-5.12152624130249,-11288.548828125,259.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,307.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.2364458292722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499482214450836,0.4499534964561462,-5.279525794321671e-06,0.0,0.0002399624645477,0.0,0.0,24.84173011779785,0.0,0.0,0.0,0.3525682985782623,4.0,0.0,1.0
569700,293.1824035644531,297.1499938964844,293.1499938964844,0.0947249457240104,-2193.953369140625,304.1515808105469,0.684084415435791,0.1520249098539352,0.1388028264045715,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.452180802822113,0.050000000745058,0.0496418178081512,293.3286437988281,297.1499938964844,293.1499938964844,0.1803208738565445,-2855.15380859375,304.1694030761719,0.8116163015365601,0.2547052800655365,0.1803882867097854,293.15509033203125,297.1499938964844,293.1499938964844,0.394727498292923,-7214.4814453125,304.0979919433594,0.9990000128746032,0.5488040447235107,0.4583100974559784,293.31256103515625,297.1499938964844,293.1499938964844,0.0094067016616463,-2987.63427734375,301.5817565917969,0.452180802822113,0.050000000745058,0.2354794144630432,291.0721740722656,291.1499938964844,260.24688720703125,258.6136474609375,282.2444763183594,294.5661315917969,291.0722045898437,1.0,0.2941157221794128,0.5567800998687744,0.5567800998687744,1.0,1.0,-1.275288462638855,0.4581163227558136,0.817172110080719,0.1554880142211914,0.0,0.0,0.508485734462738,67.70509338378906,78.0,-2.726491451263428,-11334.955078125,264.7028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485107421875,306.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.431640625,18000.0,0.0,0.0,0.2384760677814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584051966667175,0.4584105312824249,-5.324102403392317e-06,0.0,0.0002420228993287,0.0,0.0,25.621789932250977,0.0,0.0,0.0,0.3553017079830169,4.0,0.0,1.0
569760,293.1801452636719,297.1499938964844,293.1499938964844,0.0947535634040832,-2194.522216796875,304.1512451171875,0.6812976002693176,0.1520560979843139,0.1388472467660904,294.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.449452668428421,0.050000000745058,0.0496946722269058,293.3291320800781,297.1499938964844,293.1499938964844,0.1783096939325332,-2829.733642578125,304.1695251464844,0.8060497641563416,0.2523477971553802,0.1787866055965423,293.171142578125,297.1499938964844,293.1499938964844,0.4005990624427795,-7299.126953125,304.0967712402344,0.9990000128746032,0.5455839037895203,0.463746428489685,293.3149108886719,297.1499938964844,293.1499938964844,0.0093679474666714,-2980.799072265625,301.54718017578125,0.449452668428421,0.050000000745058,0.2357301265001297,291.07257080078125,291.1499938964844,260.2391662597656,258.6064453125,282.24530029296875,294.5700988769531,291.0727844238281,1.0,0.296293169260025,0.5564071536064148,0.5564071536064148,1.0,1.0,-1.280308961868286,0.4598795175552368,0.8204294443130493,0.1560848206281662,0.0,0.0,0.5136117935180664,69.11756134033203,81.0,-0.2929442524909973,-11382.9208984375,269.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,306.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.703125,18000.0,0.0,0.0,0.2407162934541702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668660759925842,0.466871440410614,-5.370022790884832e-06,0.0,0.0002442964469082,0.0,0.0,26.42179679870605,0.0,0.0,0.0,0.3580656349658966,4.0,0.0,1.0
569820,293.1739807128906,297.1499938964844,293.1499938964844,0.0950479432940483,-2200.06982421875,304.1503295898437,0.6764180064201355,0.15253946185112,0.1392436474561691,294.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.4442522227764129,0.050000000745058,0.0498019307851791,293.3300476074219,297.1499938964844,293.1499938964844,0.174255684018135,-2778.272216796875,304.1697692871094,0.7947429418563843,0.2476219683885574,0.1755763888359069,293.2049865722656,297.1499938964844,293.1499938964844,0.4123156070709228,-7466.8544921875,304.09503173828125,0.9990000128746032,0.5381941795349121,0.4745876491069793,293.31982421875,297.1499938964844,293.1499938964844,0.0092870183289051,-2966.076171875,301.4766845703125,0.4442522227764129,0.050000000745058,0.2362389117479324,291.0758056640625,291.1499938964844,260.2234191894531,258.5918273925781,282.2467956542969,294.5780639648437,291.0762939453125,1.0,0.3006912469863891,0.5556613206863403,0.5556613206863403,1.0,1.0,-1.2906839847564695,0.4635334014892578,0.8271506428718567,0.1573489010334015,0.0,0.0,0.5233109593391418,71.98815155029297,69.0,4.052597999572754,-11483.5400390625,280.2023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43658447265625,306.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.861328125,18000.0,0.0,0.0,0.2456953376531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834008514881134,0.4834063053131103,-5.463694378704531e-06,0.0,0.0002493495412636,0.0,0.0,28.043933868408203,0.0,0.0,0.0,0.3635544776916504,4.0,0.0,1.0
