time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1739807128906,297.1499938964844,293.1499938964844,0.0950479432940483,-2200.06982421875,304.1503295898437,0.6764180064201355,0.15253946185112,0.1392436474561691,294.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.4442522227764129,0.050000000745058,0.0498019307851791,293.3300476074219,297.1499938964844,293.1499938964844,0.174255684018135,-2778.272216796875,304.1697692871094,0.7947429418563843,0.2476219683885574,0.1755763888359069,293.2049865722656,297.1499938964844,293.1499938964844,0.4123156070709228,-7466.8544921875,304.09503173828125,0.9990000128746032,0.5381941795349121,0.4745876491069793,293.31982421875,297.1499938964844,293.1499938964844,0.0092870183289051,-2966.076171875,301.4766845703125,0.4442522227764129,0.050000000745058,0.2362389117479324,291.0758056640625,291.1499938964844,260.2234191894531,258.5918273925781,282.2467956542969,294.5780639648437,291.0762939453125,1.0,0.3006912469863891,0.5556613206863403,0.5556613206863403,1.0,1.0,-1.2906839847564695,0.4635334014892578,0.8271506428718567,0.1573489010334015,0.0,0.0,0.5233109593391418,71.98815155029297,69.0,4.052597999572754,-11483.5400390625,280.2023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43658447265625,306.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.861328125,18000.0,0.0,0.0,0.2456953376531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834008514881134,0.4834063053131103,-5.463694378704531e-06,0.0,0.0002493495412636,0.0,0.0,28.043933868408203,0.0,0.0,0.0,0.3635544776916504,4.0,0.0,1.0
569940,293.1679992675781,297.1499938964844,293.1499938964844,0.0953853800892829,-2206.102783203125,304.1496887207031,0.6780685186386108,0.1531537175178527,0.1398600339889526,294.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.4447968900203705,0.050000000745058,0.0497902669012546,293.3306884765625,297.1499938964844,293.1499938964844,0.1698698997497558,-2721.98681640625,304.1705322265625,0.7902733683586121,0.2429309636354446,0.1722903102636337,293.2320861816406,297.1499938964844,293.1499938964844,0.4117311537265777,-7447.92431640625,304.1148986816406,0.9990000128746032,0.5312691330909729,0.4734207689762115,293.3246154785156,297.1499938964844,293.1499938964844,0.0091654136776924,-2940.110595703125,301.4083251953125,0.4447968900203705,0.050000000745058,0.2361835837364196,291.0956420898437,291.1499938964844,260.20733642578125,258.57684326171875,282.2655334472656,294.58599853515625,291.0995483398437,1.0,0.2992679178714752,0.5549154281616211,0.5549154281616211,1.0,1.0,-1.2860084772109983,0.4610852897167206,0.8249232172966003,0.1558252125978469,0.0,0.0,0.5296941995620728,71.62041473388672,57.0,32.72367858886719,-11505.3818359375,277.5010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2349548339844,306.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.923828125,18000.0,0.0,0.0,0.2509962916374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972670078277588,0.4972725510597229,-5.551773483603029e-06,0.0,0.0002547293261159,0.0,0.0,29.491016387939453,0.0,0.0,0.0,0.3682641386985779,4.0,0.0,1.0
570000,293.1679992675781,297.1499938964844,293.1499938964844,0.0953853800892829,-2206.102783203125,304.1496887207031,0.6780685186386108,0.1531537175178527,0.1398600339889526,294.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.4447968900203705,0.050000000745058,0.0497902669012546,293.3306884765625,297.1499938964844,293.1499938964844,0.1698698997497558,-2721.98681640625,304.1705322265625,0.7902733683586121,0.2429309636354446,0.1722903102636337,293.2320861816406,297.1499938964844,293.1499938964844,0.4117311537265777,-7447.92431640625,304.1148986816406,0.9990000128746032,0.5312691330909729,0.4734207689762115,293.3246154785156,297.1499938964844,293.1499938964844,0.0091654136776924,-2940.110595703125,301.4083251953125,0.4447968900203705,0.050000000745058,0.2361835837364196,291.0956420898437,291.1499938964844,260.20733642578125,258.57684326171875,282.2655334472656,294.58599853515625,291.0995483398437,1.0,0.2992679178714752,0.5549154281616211,0.5549154281616211,1.0,1.0,-1.2860084772109983,0.4610852897167206,0.8249232172966003,0.1558252125978469,0.0,0.0,0.5296941995620728,71.62041473388672,57.0,32.72367858886719,-11505.3818359375,277.5010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2349548339844,306.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.923828125,18000.0,0.0,0.0,0.2509962916374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972670078277588,0.4972725510597229,-5.551773483603029e-06,0.0,0.0002547293261159,0.0,0.0,29.491016387939453,0.0,0.0,0.0,0.3682641386985779,4.0,0.0,1.0
570060,293.1693725585937,297.1499938964844,293.1499938964844,0.094692513346672,-2192.327880859375,304.1510009765625,0.6831595301628113,0.1524345874786377,0.1394833773374557,294.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4501655995845794,0.050000000745058,0.0496806986629962,293.33087158203125,297.1499938964844,293.1499938964844,0.1650980859994888,-2660.0341796875,304.171630859375,0.7914430499076843,0.2383136749267578,0.1689738482236862,293.2374572753906,297.1499938964844,293.1499938964844,0.3999481201171875,-7264.02392578125,304.1463623046875,0.9990000128746032,0.5280497670173645,0.4623108506202698,293.3282165527344,297.1499938964844,293.1499938964844,0.0090085975825786,-2903.048583984375,301.3477478027344,0.4501655995845794,0.050000000745058,0.2356638312339782,291.1430358886719,291.1499938964844,260.1909484863281,258.5616149902344,282.29986572265625,294.5936889648437,291.14801025390625,1.0,0.293535441160202,0.5542170405387878,0.5542170405387878,1.0,1.0,-1.2674894332885742,0.4531245529651642,0.8143649101257324,0.1516438275575637,0.0,0.0,0.5275704264640808,68.56259155273438,45.0,60.1222038269043,-11389.4345703125,263.5049133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1417236328125,306.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.2558184862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986393451690674,0.4986449182033539,-5.583041911449982e-06,0.0,0.0002596232516225,0.0,0.0,29.73849105834961,0.0,0.0,0.0,0.3689972758293152,4.0,0.0,1.0
570120,293.1693725585937,297.1499938964844,293.1499938964844,0.094692513346672,-2192.327880859375,304.1510009765625,0.6831595301628113,0.1524345874786377,0.1394833773374557,294.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4501655995845794,0.050000000745058,0.0496806986629962,293.33087158203125,297.1499938964844,293.1499938964844,0.1650980859994888,-2660.0341796875,304.171630859375,0.7914430499076843,0.2383136749267578,0.1689738482236862,293.2374572753906,297.1499938964844,293.1499938964844,0.3999481201171875,-7264.02392578125,304.1463623046875,0.9990000128746032,0.5280497670173645,0.4623108506202698,293.3282165527344,297.1499938964844,293.1499938964844,0.0090085975825786,-2903.048583984375,301.3477478027344,0.4501655995845794,0.050000000745058,0.2356638312339782,291.1430358886719,291.1499938964844,260.1909484863281,258.5616149902344,282.29986572265625,294.5936889648437,291.14801025390625,1.0,0.293535441160202,0.5542170405387878,0.5542170405387878,1.0,1.0,-1.2674894332885742,0.4531245529651642,0.8143649101257324,0.1516438275575637,0.0,0.0,0.5275704264640808,68.56259155273438,45.0,60.1222038269043,-11389.4345703125,263.5049133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1417236328125,306.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.2558184862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986393451690674,0.4986449182033539,-5.583041911449982e-06,0.0,0.0002596232516225,0.0,0.0,29.73849105834961,0.0,0.0,0.0,0.3689972758293152,4.0,0.0,1.0
570180,293.1795654296875,297.1499938964844,293.1499938964844,0.0925718173384666,-2151.59814453125,304.1542358398437,0.6895422339439392,0.1498967707157135,0.1374553442001342,294.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4598350822925567,0.050000000745058,0.0495043992996215,293.3302001953125,297.1499938964844,293.1499938964844,0.1603191941976547,-2597.5556640625,304.17236328125,0.797245442867279,0.2338656038045883,0.1657160967588424,293.2190856933594,297.1499938964844,293.1499938964844,0.3800635933876037,-6962.0458984375,304.18072509765625,0.9990000128746032,0.5295138359069824,0.4438508450984955,293.3297424316406,297.1499938964844,293.1499938964844,0.008840880356729,-2861.78369140625,301.2941589355469,0.4598350822925567,0.050000000745058,0.2348275631666183,291.1992492675781,291.1499938964844,260.1742553710937,258.5461120605469,282.3465270996094,294.60009765625,291.2050476074219,1.0,0.2843725979328155,0.5535186529159546,0.5535186529159546,1.0,1.0,-1.2377750873565674,0.4407373666763305,0.7970377206802368,0.1453568637371063,0.0,0.0,0.5173248648643494,63.65368270874024,48.0,76.17564392089844,-11155.412109375,241.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1938781738281,306.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.607421875,18000.0,0.0,0.0,0.2592752277851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862391054630279,0.486244648694992,-5.535010132007301e-06,0.0,0.0002631313982419,0.0,0.0,28.5715274810791,0.0,0.0,0.0,0.3651255369186401,4.0,0.0,1.0
570240,293.1795654296875,297.1499938964844,293.1499938964844,0.0925718173384666,-2151.59814453125,304.1542358398437,0.6895422339439392,0.1498967707157135,0.1374553442001342,294.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4598350822925567,0.050000000745058,0.0495043992996215,293.3302001953125,297.1499938964844,293.1499938964844,0.1603191941976547,-2597.5556640625,304.17236328125,0.797245442867279,0.2338656038045883,0.1657160967588424,293.2190856933594,297.1499938964844,293.1499938964844,0.3800635933876037,-6962.0458984375,304.18072509765625,0.9990000128746032,0.5295138359069824,0.4438508450984955,293.3297424316406,297.1499938964844,293.1499938964844,0.008840880356729,-2861.78369140625,301.2941589355469,0.4598350822925567,0.050000000745058,0.2348275631666183,291.1992492675781,291.1499938964844,260.1742553710937,258.5461120605469,282.3465270996094,294.60009765625,291.2050476074219,1.0,0.2843725979328155,0.5535186529159546,0.5535186529159546,1.0,1.0,-1.2377750873565674,0.4407373666763305,0.7970377206802368,0.1453568637371063,0.0,0.0,0.5173248648643494,63.65368270874024,48.0,76.17564392089844,-11155.412109375,241.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1938781738281,306.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.607421875,18000.0,0.0,0.0,0.2592752277851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862391054630279,0.486244648694992,-5.535010132007301e-06,0.0,0.0002631313982419,0.0,0.0,28.5715274810791,0.0,0.0,0.0,0.3651255369186401,4.0,0.0,1.0
570300,293.18670654296875,297.1499938964844,293.1499938964844,0.0910808891057968,-2123.187744140625,304.1561889648437,0.6907052397727966,0.1481169909238815,0.1359096765518188,294.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.4637749791145324,0.050000000745058,0.0494388863444328,293.3298034667969,297.1499938964844,293.1499938964844,0.1580124348402023,-2567.293212890625,304.1724853515625,0.7990090847015381,0.2316646724939346,0.1641333401203155,293.203125,297.1499938964844,293.1499938964844,0.3719847500324249,-6841.2353515625,304.189697265625,0.9990000128746032,0.5317704677581787,0.4367893040180206,293.3297119140625,297.1499938964844,293.1499938964844,0.0087663792073726,-2843.14990234375,301.2694396972656,0.4637749791145324,0.050000000745058,0.2345167845487594,291.22735595703125,291.1499938964844,260.1658020019531,258.5382995605469,282.367431640625,294.60284423828125,291.23193359375,1.0,0.2810666859149933,0.5531694889068604,0.5531694889068604,1.0,1.0,-1.225086331367493,0.4354545474052429,0.789631724357605,0.1425768584012985,0.0,0.0,0.5093287229537964,61.80600357055664,48.0,72.53205108642578,-11024.8251953125,233.25205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2780456542969,306.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.916015625,18000.0,0.0,0.0,0.2602672874927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748900830745697,0.474895566701889,-5.481861535372445e-06,0.0,0.0002641382161527,0.0,0.0,27.487695693969727,0.0,0.0,0.0,0.3615122437477112,4.0,0.0,1.0
570360,293.1928100585937,297.1499938964844,293.1499938964844,0.0896236151456832,-2095.635986328125,304.15771484375,0.6907038688659668,0.1464527994394302,0.1342980861663818,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.4665766656398773,0.050000000745058,0.0493915267288684,293.32940673828125,297.1499938964844,293.1499938964844,0.1558904200792312,-2539.543701171875,304.1722717285156,0.7996446490287781,0.229463517665863,0.1625644862651825,293.1873474121094,297.1499938964844,293.1499938964844,0.3660458922386169,-6753.52587890625,304.1932067871094,0.9990000128746032,0.5341969132423401,0.4316124022006988,293.3293762207031,297.1499938964844,293.1499938964844,0.0087040876969695,-2828.29150390625,301.2432556152344,0.4665766656398773,0.050000000745058,0.2342921495437622,291.2445678710937,291.1499938964844,260.1573181152344,258.5304260253906,282.3811340332031,294.6053466796875,291.2466735839844,1.0,0.2783850729465484,0.5530456900596619,0.5530456900596619,1.0,1.0,-1.214726448059082,0.4312616288661957,0.7834648489952087,0.1404327750205993,0.0,0.0,0.5012322068214417,60.454498291015625,51.0,54.45318222045898,-10901.095703125,226.742904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3952941894531,306.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18192.466796875,18000.0,0.0,0.0,0.2607255280017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617990553379059,0.461804449558258,-5.415612577053253e-06,0.0,0.0002646032662596,0.0,0.0,26.246931076049805,0.0,0.0,0.0,0.3573467433452606,4.0,0.0,1.0
570420,293.1945495605469,297.1499938964844,293.1499938964844,0.08796027302742,-2064.555908203125,304.1578063964844,0.6911978721618652,0.144997164607048,0.1323989033699035,294.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.4701240062713623,0.050000000745058,0.049328789114952,293.3287353515625,297.1499938964844,293.1499938964844,0.152012899518013,-2488.958740234375,304.1712951660156,0.7987933158874512,0.2250562906265258,0.1594482958316803,293.1649169921875,297.1499938964844,293.1499938964844,0.3581428229808807,-6639.27001953125,304.1917724609375,0.9990000128746032,0.5378211736679077,0.4246557652950287,293.3280639648437,297.1499938964844,293.1499938964844,0.008604560047388,-2806.243896484375,301.1873474121094,0.4701240062713623,0.050000000745058,0.2339945286512375,291.2544860839844,291.1499938964844,260.1401062011719,258.5145263671875,282.39947509765625,294.6095886230469,291.2545166015625,1.0,0.2747004628181457,0.5527982115745544,0.5527982115745544,1.0,1.0,-1.1999199390411377,0.4252645075321197,0.7746554613113403,0.1372830718755722,0.0,0.0,0.4864164292812347,58.64899063110352,54.0,19.46638298034668,-10711.412109375,217.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993103027344,306.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.068359375,18000.0,0.0,0.0,0.260116308927536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372973442077636,0.4373026192188263,-5.284124199533835e-06,0.0,0.0002639849844854,0.0,0.0,23.983190536499023,0.0,0.0,0.0,0.3494750261306762,4.0,0.0,1.0
570480,293.1945495605469,297.1499938964844,293.1499938964844,0.08796027302742,-2064.555908203125,304.1578063964844,0.6911978721618652,0.144997164607048,0.1323989033699035,294.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.4701240062713623,0.050000000745058,0.049328789114952,293.3287353515625,297.1499938964844,293.1499938964844,0.152012899518013,-2488.958740234375,304.1712951660156,0.7987933158874512,0.2250562906265258,0.1594482958316803,293.1649169921875,297.1499938964844,293.1499938964844,0.3581428229808807,-6639.27001953125,304.1917724609375,0.9990000128746032,0.5378211736679077,0.4246557652950287,293.3280639648437,297.1499938964844,293.1499938964844,0.008604560047388,-2806.243896484375,301.1873474121094,0.4701240062713623,0.050000000745058,0.2339945286512375,291.2544860839844,291.1499938964844,260.1401062011719,258.5145263671875,282.39947509765625,294.6095886230469,291.2545166015625,1.0,0.2747004628181457,0.5527982115745544,0.5527982115745544,1.0,1.0,-1.1999199390411377,0.4252645075321197,0.7746554613113403,0.1372830718755722,0.0,0.0,0.4864164292812347,58.64899063110352,54.0,19.46638298034668,-10711.412109375,217.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993103027344,306.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.068359375,18000.0,0.0,0.0,0.260116308927536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372973442077636,0.4373026192188263,-5.284124199533835e-06,0.0,0.0002639849844854,0.0,0.0,23.983190536499023,0.0,0.0,0.0,0.3494750261306762,4.0,0.0,1.0
570540,293.1921081542969,297.1499938964844,293.1499938964844,0.0874217078089714,-2054.837158203125,304.1560974121094,0.6917412877082825,0.1443624198436737,0.1317227482795715,294.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4716360867023468,0.050000000745058,0.0493011772632598,293.32818603515625,297.1499938964844,293.1499938964844,0.1483950167894363,-2441.7158203125,304.17022705078125,0.795431911945343,0.2206393927335739,0.156351238489151,293.15216064453125,297.1499938964844,293.1499938964844,0.354525089263916,-6590.18994140625,304.1837463378906,0.9990000128746032,0.540045440196991,0.4215560555458069,293.3265075683594,297.1499938964844,293.1499938964844,0.0085243042558431,-2789.940673828125,301.1288452148437,0.4716360867023468,0.050000000745058,0.2338635474443435,291.24822998046875,291.1499938964844,260.1226501464844,258.4984741210937,282.4096374511719,294.6130676269531,291.2469177246094,1.0,0.2728735506534576,0.5525506734848022,0.5525506734848022,1.0,1.0,-1.1914780139923096,0.4217960834503174,0.7696819305419922,0.1353365927934646,0.0,0.0,0.4735924899578094,57.82558822631836,57.0,-5.213761806488037,-10584.5673828125,213.2899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,306.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.224609375,18000.0,0.0,0.0,0.2577867209911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163322448730469,0.4163374304771423,-5.173207682673819e-06,0.0,0.0002616207348182,0.0,0.0,22.14413070678711,0.0,0.0,0.0,0.3427990674972534,4.0,0.0,1.0
570600,293.1921081542969,297.1499938964844,293.1499938964844,0.0874217078089714,-2054.837158203125,304.1560974121094,0.6917412877082825,0.1443624198436737,0.1317227482795715,294.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4716360867023468,0.050000000745058,0.0493011772632598,293.32818603515625,297.1499938964844,293.1499938964844,0.1483950167894363,-2441.7158203125,304.17022705078125,0.795431911945343,0.2206393927335739,0.156351238489151,293.15216064453125,297.1499938964844,293.1499938964844,0.354525089263916,-6590.18994140625,304.1837463378906,0.9990000128746032,0.540045440196991,0.4215560555458069,293.3265075683594,297.1499938964844,293.1499938964844,0.0085243042558431,-2789.940673828125,301.1288452148437,0.4716360867023468,0.050000000745058,0.2338635474443435,291.24822998046875,291.1499938964844,260.1226501464844,258.4984741210937,282.4096374511719,294.6130676269531,291.2469177246094,1.0,0.2728735506534576,0.5525506734848022,0.5525506734848022,1.0,1.0,-1.1914780139923096,0.4217960834503174,0.7696819305419922,0.1353365927934646,0.0,0.0,0.4735924899578094,57.82558822631836,57.0,-5.213761806488037,-10584.5673828125,213.2899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,306.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.224609375,18000.0,0.0,0.0,0.2577867209911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163322448730469,0.4163374304771423,-5.173207682673819e-06,0.0,0.0002616207348182,0.0,0.0,22.14413070678711,0.0,0.0,0.0,0.3427990674972534,4.0,0.0,1.0
570660,293.18963623046875,297.1499938964844,293.1499938964844,0.0870896354317665,-2049.049072265625,304.1546325683594,0.6906598806381226,0.1437936872243881,0.1312100142240524,294.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350158691406,0.4715363681316376,0.050000000745058,0.04930305108428,293.3277587890625,297.1499938964844,293.1499938964844,0.1449242830276489,-2396.2470703125,304.1692810058594,0.7898805737495422,0.2162121683359146,0.1532684862613678,293.1465148925781,297.1499938964844,293.1499938964844,0.3545285761356354,-6595.49462890625,304.1724548339844,0.9990000128746032,0.5411506295204163,0.4217631816864013,293.32537841796875,297.1499938964844,293.1499938964844,0.0084553584456443,-2776.971435546875,301.06756591796875,0.4715363681316376,0.050000000745058,0.2338724434375763,291.2331237792969,291.1499938964844,260.10504150390625,258.4822998046875,282.4161071777344,294.6162414550781,291.2312927246094,1.0,0.2725072503089905,0.5522192716598511,0.5522192716598511,1.0,1.0,-1.1874220371246338,0.4199997782707214,0.7674223184585571,0.1341614723205566,0.0,0.0,0.4634725451469421,57.81165313720703,60.0,-18.79312515258789,-10507.5693359375,211.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,307.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.423828125,18000.0,0.0,0.0,0.254180759191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999412059783935,0.3999463021755218,-5.08795938003459e-06,0.0,0.0002579611609689,0.0,0.0,20.76888084411621,0.0,0.0,0.0,0.3376217484474182,4.0,0.0,1.0
570720,293.18963623046875,297.1499938964844,293.1499938964844,0.0870896354317665,-2049.049072265625,304.1546325683594,0.6906598806381226,0.1437936872243881,0.1312100142240524,294.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350158691406,0.4715363681316376,0.050000000745058,0.04930305108428,293.3277587890625,297.1499938964844,293.1499938964844,0.1449242830276489,-2396.2470703125,304.1692810058594,0.7898805737495422,0.2162121683359146,0.1532684862613678,293.1465148925781,297.1499938964844,293.1499938964844,0.3545285761356354,-6595.49462890625,304.1724548339844,0.9990000128746032,0.5411506295204163,0.4217631816864013,293.32537841796875,297.1499938964844,293.1499938964844,0.0084553584456443,-2776.971435546875,301.06756591796875,0.4715363681316376,0.050000000745058,0.2338724434375763,291.2331237792969,291.1499938964844,260.10504150390625,258.4822998046875,282.4161071777344,294.6162414550781,291.2312927246094,1.0,0.2725072503089905,0.5522192716598511,0.5522192716598511,1.0,1.0,-1.1874220371246338,0.4199997782707214,0.7674223184585571,0.1341614723205566,0.0,0.0,0.4634725451469421,57.81165313720703,60.0,-18.79312515258789,-10507.5693359375,211.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,307.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.423828125,18000.0,0.0,0.0,0.254180759191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999412059783935,0.3999463021755218,-5.08795938003459e-06,0.0,0.0002579611609689,0.0,0.0,20.76888084411621,0.0,0.0,0.0,0.3376217484474182,4.0,0.0,1.0
570780,293.1876220703125,297.1499938964844,293.1499938964844,0.0868004038929939,-2044.059326171875,304.153564453125,0.6880687475204468,0.143199473619461,0.1307092458009719,294.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.4701478779315948,0.050000000745058,0.0493284650146961,293.3274230957031,297.1499938964844,293.1499938964844,0.1415265500545501,-2351.517578125,304.16851806640625,0.7826180458068848,0.2117765098810196,0.1501962542533874,293.1470031738281,297.1499938964844,293.1499938964844,0.3574119806289673,-6643.40234375,304.16015625,0.9990000128746032,0.5411524176597595,0.4246082305908203,293.324951171875,297.1499938964844,293.1499938964844,0.0083920285105705,-2765.60400390625,301.0037841796875,0.4701478779315948,0.050000000745058,0.2339929938316345,291.2143249511719,291.1499938964844,260.08721923828125,258.466064453125,282.4188232421875,294.6194152832031,291.2122497558594,1.0,0.2732909917831421,0.5518878698348999,0.5518878698348999,1.0,1.0,-1.1867222785949707,0.4195193946361542,0.7672029137611389,0.1336281597614288,0.0,0.0,0.4561267793178558,58.44160842895508,63.0,-25.44144058227539,-10468.5244140625,212.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,307.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7109375,18000.0,0.0,0.0,0.2497828751802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879921734333038,0.3879972100257873,-5.026442522648722e-06,0.0,0.0002534978557378,0.0,0.0,19.79931831359864,0.0,0.0,0.0,0.3338658511638641,4.0,0.0,1.0
570840,293.1876220703125,297.1499938964844,293.1499938964844,0.0868004038929939,-2044.059326171875,304.153564453125,0.6880687475204468,0.143199473619461,0.1307092458009719,294.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.4701478779315948,0.050000000745058,0.0493284650146961,293.3274230957031,297.1499938964844,293.1499938964844,0.1415265500545501,-2351.517578125,304.16851806640625,0.7826180458068848,0.2117765098810196,0.1501962542533874,293.1470031738281,297.1499938964844,293.1499938964844,0.3574119806289673,-6643.40234375,304.16015625,0.9990000128746032,0.5411524176597595,0.4246082305908203,293.324951171875,297.1499938964844,293.1499938964844,0.0083920285105705,-2765.60400390625,301.0037841796875,0.4701478779315948,0.050000000745058,0.2339929938316345,291.2143249511719,291.1499938964844,260.08721923828125,258.466064453125,282.4188232421875,294.6194152832031,291.2122497558594,1.0,0.2732909917831421,0.5518878698348999,0.5518878698348999,1.0,1.0,-1.1867222785949707,0.4195193946361542,0.7672029137611389,0.1336281597614288,0.0,0.0,0.4561267793178558,58.44160842895508,63.0,-25.44144058227539,-10468.5244140625,212.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,307.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7109375,18000.0,0.0,0.0,0.2497828751802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879921734333038,0.3879972100257873,-5.026442522648722e-06,0.0,0.0002534978557378,0.0,0.0,19.79931831359864,0.0,0.0,0.0,0.3338658511638641,4.0,0.0,1.0
570900,293.1867980957031,297.1499938964844,293.1499938964844,0.0866559967398643,-2041.5611572265625,304.1531982421875,0.6863024234771729,0.1428844481706619,0.1304513961076736,294.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.4690358936786651,0.050000000745058,0.0493484959006309,293.3272705078125,297.1499938964844,293.1499938964844,0.1398449093103408,-2329.289794921875,304.168212890625,0.7784945368766785,0.2095571607351303,0.1486640274524688,293.1492919921875,297.1499938964844,293.1499938964844,0.3597466051578522,-6680.37158203125,304.1540832519531,0.9990000128746032,0.5407403707504272,0.4268382787704468,293.32501220703125,297.1499938964844,293.1499938964844,0.008361492305994,-2760.232177734375,300.9709167480469,0.4690358936786651,0.050000000745058,0.2340880036354065,291.2042541503906,291.1499938964844,260.0782470703125,258.4579162597656,282.4190979003906,294.62109375,291.2021484375,1.0,0.274034708738327,0.5517221689224243,0.5517221689224243,1.0,1.0,-1.1873880624771118,0.4196765720844269,0.7677114009857178,0.1335586607456207,0.0,0.0,0.4535203278064728,58.956520080566406,63.0,-27.0497989654541,-10460.810546875,214.1877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.689453125,18000.0,0.0,0.0,0.247437983751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836378157138824,0.3836428225040436,-5.003669230063679e-06,0.0,0.000251118093729,0.0,0.0,19.451095581054688,0.0,0.0,0.0,0.3324930965900421,4.0,0.0,1.0
570960,293.18609619140625,297.1499938964844,293.1499938964844,0.0865054726600647,-2038.93896484375,304.15289306640625,0.6842752695083618,0.1425556391477584,0.1301856189966201,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4676684141159057,0.050000000745058,0.0493727214634418,293.3271484375,297.1499938964844,293.1499938964844,0.1381688117980957,-2307.068359375,304.1679382324219,0.7741199135780334,0.2073379606008529,0.147134467959404,293.15283203125,297.1499938964844,293.1499938964844,0.362581729888916,-6724.52587890625,304.148193359375,0.9990000128746032,0.5400572419166565,0.4295206069946289,293.32525634765625,297.1499938964844,293.1499938964844,0.008331318385899,-2754.9326171875,300.9375,0.4676684141159057,0.050000000745058,0.2342029362916946,291.1941833496094,291.1499938964844,260.0692443847656,258.44976806640625,282.4200134277344,294.622802734375,291.192138671875,1.0,0.2749758660793304,0.5514861345291138,0.5514861345291138,1.0,1.0,-1.1886192560195925,0.4200058579444885,0.7686133980751038,0.1335518062114715,0.0,0.0,0.4515853822231293,59.58584213256836,66.0,-27.528472900390625,-10459.154296875,215.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885009765625,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.478515625,18000.0,0.0,0.0,0.2450738251209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802952170372009,0.3803001940250397,-4.98570489071426e-06,0.0,0.0002487187739461,0.0,0.0,19.184415817260746,0.0,0.0,0.0,0.3314338326454162,4.0,0.0,1.0
571020,293.18505859375,297.1499938964844,293.1499938964844,0.0861752405762672,-2033.1148681640625,304.1524658203125,0.6795816421508789,0.141854241490364,0.1296258419752121,294.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4641961455345154,0.050000000745058,0.0494321510195732,293.3268737792969,297.1499938964844,293.1499938964844,0.1348247081041336,-2262.523193359375,304.16754150390625,0.7648259997367859,0.2029033005237579,0.1440850496292114,293.1631774902344,297.1499938964844,293.1499938964844,0.3695254325866699,-6830.81005859375,304.13726806640625,0.9990000128746032,0.53789222240448,0.4360308945178985,293.32635498046875,297.1499938964844,293.1499938964844,0.0082709118723869,-2744.200439453125,300.869140625,0.4641961455345154,0.050000000745058,0.2344848364591598,291.17498779296875,291.1499938964844,260.0511474609375,258.4334411621094,282.4209289550781,294.6264038085937,291.1730651855469,1.0,0.2773602604866028,0.5510141253471375,0.5510141253471375,1.0,1.0,-1.1925104856491089,0.421213686466217,0.7712967395782471,0.1338156759738922,0.0,0.0,0.4495476186275482,61.14302444458008,69.0,-26.927505493164062,-10470.849609375,220.37466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191650390625,307.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.625,18000.0,0.0,0.0,0.2404969632625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763239085674286,0.3763288855552673,-4.962573711964069e-06,0.0,0.000244073846261,0.0,0.0,18.86409950256348,0.0,0.0,0.0,0.3301531672477722,4.0,0.0,1.0
571080,293.18505859375,297.1499938964844,293.1499938964844,0.0861752405762672,-2033.1148681640625,304.1524658203125,0.6795816421508789,0.141854241490364,0.1296258419752121,294.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4641961455345154,0.050000000745058,0.0494321510195732,293.3268737792969,297.1499938964844,293.1499938964844,0.1348247081041336,-2262.523193359375,304.16754150390625,0.7648259997367859,0.2029033005237579,0.1440850496292114,293.1631774902344,297.1499938964844,293.1499938964844,0.3695254325866699,-6830.81005859375,304.13726806640625,0.9990000128746032,0.53789222240448,0.4360308945178985,293.32635498046875,297.1499938964844,293.1499938964844,0.0082709118723869,-2744.200439453125,300.869140625,0.4641961455345154,0.050000000745058,0.2344848364591598,291.17498779296875,291.1499938964844,260.0511474609375,258.4334411621094,282.4209289550781,294.6264038085937,291.1730651855469,1.0,0.2773602604866028,0.5510141253471375,0.5510141253471375,1.0,1.0,-1.1925104856491089,0.421213686466217,0.7712967395782471,0.1338156759738922,0.0,0.0,0.4495476186275482,61.14302444458008,69.0,-26.927505493164062,-10470.849609375,220.37466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191650390625,307.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.625,18000.0,0.0,0.0,0.2404969632625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763239085674286,0.3763288855552673,-4.962573711964069e-06,0.0,0.000244073846261,0.0,0.0,18.86409950256348,0.0,0.0,0.0,0.3301531672477722,4.0,0.0,1.0
571140,293.1844177246094,297.1499938964844,293.1499938964844,0.0858059898018837,-2026.5321044921875,304.1522827148437,0.6742557287216187,0.1410946398973465,0.1290252804756164,294.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4598857462406158,0.050000000745058,0.0495038740336895,293.3265991210937,297.1499938964844,293.1499938964844,0.1314991414546966,-2217.957275390625,304.167236328125,0.7551149129867554,0.1984792351722717,0.1410505473613739,293.1772766113281,297.1499938964844,293.1499938964844,0.3778819441795349,-6956.62353515625,304.12762451171875,0.9990000128746032,0.5347060561180115,0.4437613189220428,293.3280944824219,297.1499938964844,293.1499938964844,0.0082102417945861,-2733.27783203125,300.79852294921875,0.4598857462406158,0.050000000745058,0.2348250597715377,291.1565856933594,291.1499938964844,260.032958984375,258.4171142578125,282.4203796386719,294.6302490234375,291.15478515625,1.0,0.2802829146385193,0.5505421161651611,0.5505421161651611,1.0,1.0,-1.1979200839996338,0.4230110049247741,0.7749090790748596,0.1343874633312225,0.0,0.0,0.4499161839485168,63.033836364746094,72.0,-25.63110542297364,-10499.8173828125,226.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,307.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2364199012517929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757431209087372,0.3757480680942535,-4.954585619998397e-06,0.0,0.0002399361546849,0.0,0.0,18.801816940307617,0.0,0.0,0.0,0.3298991322517395,4.0,0.0,1.0
571200,293.1844177246094,297.1499938964844,293.1499938964844,0.0858059898018837,-2026.5321044921875,304.1522827148437,0.6742557287216187,0.1410946398973465,0.1290252804756164,294.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4598857462406158,0.050000000745058,0.0495038740336895,293.3265991210937,297.1499938964844,293.1499938964844,0.1314991414546966,-2217.957275390625,304.167236328125,0.7551149129867554,0.1984792351722717,0.1410505473613739,293.1772766113281,297.1499938964844,293.1499938964844,0.3778819441795349,-6956.62353515625,304.12762451171875,0.9990000128746032,0.5347060561180115,0.4437613189220428,293.3280944824219,297.1499938964844,293.1499938964844,0.0082102417945861,-2733.27783203125,300.79852294921875,0.4598857462406158,0.050000000745058,0.2348250597715377,291.1565856933594,291.1499938964844,260.032958984375,258.4171142578125,282.4203796386719,294.6302490234375,291.15478515625,1.0,0.2802829146385193,0.5505421161651611,0.5505421161651611,1.0,1.0,-1.1979200839996338,0.4230110049247741,0.7749090790748596,0.1343874633312225,0.0,0.0,0.4499161839485168,63.033836364746094,72.0,-25.63110542297364,-10499.8173828125,226.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,307.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2364199012517929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757431209087372,0.3757480680942535,-4.954585619998397e-06,0.0,0.0002399361546849,0.0,0.0,18.801816940307617,0.0,0.0,0.0,0.3298991322517395,4.0,0.0,1.0
571260,293.18414306640625,297.1499938964844,293.1499938964844,0.0853878036141395,-2018.99658203125,304.1522216796875,0.6685290932655334,0.1402796804904937,0.1283836662769317,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4552398025989532,0.050000000745058,0.049585536122322,293.3262634277344,297.1499938964844,293.1499938964844,0.1281825304031372,-2173.2255859375,304.1670227050781,0.745281457901001,0.1940720975399017,0.138033777475357,293.1943359375,297.1499938964844,293.1499938964844,0.387304812669754,-7096.60595703125,304.1194152832031,0.9990000128746032,0.530564546585083,0.4524028897285461,293.3304443359375,297.1499938964844,293.1499938964844,0.0081480601802468,-2721.743896484375,300.7259826660156,0.4552398025989532,0.050000000745058,0.2352124452590942,291.1400756835937,291.1499938964844,260.0146484375,258.4008483886719,282.4203796386719,294.63427734375,291.1385498046875,1.0,0.2836121320724487,0.5499882698059082,0.5499882698059082,1.0,1.0,-1.204464077949524,0.4251878559589386,0.7792762517929077,0.1351358145475387,0.0,0.0,0.4523675441741943,65.19353485107422,75.0,-22.9359073638916,-10542.189453125,232.84571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334777832031,307.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.72265625,18000.0,0.0,0.0,0.2331323325634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782095909118652,0.3782145380973816,-4.96026586915832e-06,0.0,0.0002365996915614,0.0,0.0,18.970258712768555,0.0,0.0,0.0,0.3305647671222687,4.0,0.0,1.0
571320,293.18414306640625,297.1499938964844,293.1499938964844,0.0853878036141395,-2018.99658203125,304.1522216796875,0.6685290932655334,0.1402796804904937,0.1283836662769317,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4552398025989532,0.050000000745058,0.049585536122322,293.3262634277344,297.1499938964844,293.1499938964844,0.1281825304031372,-2173.2255859375,304.1670227050781,0.745281457901001,0.1940720975399017,0.138033777475357,293.1943359375,297.1499938964844,293.1499938964844,0.387304812669754,-7096.60595703125,304.1194152832031,0.9990000128746032,0.530564546585083,0.4524028897285461,293.3304443359375,297.1499938964844,293.1499938964844,0.0081480601802468,-2721.743896484375,300.7259826660156,0.4552398025989532,0.050000000745058,0.2352124452590942,291.1400756835937,291.1499938964844,260.0146484375,258.4008483886719,282.4203796386719,294.63427734375,291.1385498046875,1.0,0.2836121320724487,0.5499882698059082,0.5499882698059082,1.0,1.0,-1.204464077949524,0.4251878559589386,0.7792762517929077,0.1351358145475387,0.0,0.0,0.4523675441741943,65.19353485107422,75.0,-22.9359073638916,-10542.189453125,232.84571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334777832031,307.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.72265625,18000.0,0.0,0.0,0.2331323325634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782095909118652,0.3782145380973816,-4.96026586915832e-06,0.0,0.0002365996915614,0.0,0.0,18.970258712768555,0.0,0.0,0.0,0.3305647671222687,4.0,0.0,1.0
571380,293.1824645996094,297.1499938964844,293.1499938964844,0.0850352942943573,-2012.6724853515625,304.15203857421875,0.6628606915473938,0.1397448480129242,0.1278429180383682,294.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4504864811897278,0.050000000745058,0.04967487975955,293.3257751464844,297.1499938964844,293.1499938964844,0.1248817816376686,-2128.423095703125,304.1668395996094,0.7355210781097412,0.1897084563970565,0.1350415050983429,293.21484375,297.1499938964844,293.1499938964844,0.3974983394145965,-7246.24853515625,304.1126708984375,0.9990000128746032,0.5252929925918579,0.4616718888282776,293.3332824707031,297.1499938964844,293.1499938964844,0.0080840373411774,-2709.4794921875,300.651611328125,0.4504864811897278,0.050000000745058,0.2356362342834472,291.1257019042969,291.1499938964844,259.9963073730469,258.3846740722656,282.4196472167969,294.6384582519531,291.1243591308594,1.0,0.2872475087642669,0.5494344234466553,0.5494344234466553,1.0,1.0,-1.21196448802948,0.427732765674591,0.7842317223548889,0.1360814869403839,0.0,0.0,0.456587016582489,67.56240844726562,63.0,-20.24677276611328,-10595.328125,240.42881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,307.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.859375,18000.0,0.0,0.0,0.2308354377746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832736015319824,0.3832785785198211,-4.977919616067084e-06,0.0,0.0002342686202609,0.0,0.0,19.33928298950196,0.0,0.0,0.0,0.3320301175117492,4.0,0.0,1.0
571440,293.1824645996094,297.1499938964844,293.1499938964844,0.0850352942943573,-2012.6724853515625,304.15203857421875,0.6628606915473938,0.1397448480129242,0.1278429180383682,294.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4504864811897278,0.050000000745058,0.04967487975955,293.3257751464844,297.1499938964844,293.1499938964844,0.1248817816376686,-2128.423095703125,304.1668395996094,0.7355210781097412,0.1897084563970565,0.1350415050983429,293.21484375,297.1499938964844,293.1499938964844,0.3974983394145965,-7246.24853515625,304.1126708984375,0.9990000128746032,0.5252929925918579,0.4616718888282776,293.3332824707031,297.1499938964844,293.1499938964844,0.0080840373411774,-2709.4794921875,300.651611328125,0.4504864811897278,0.050000000745058,0.2356362342834472,291.1257019042969,291.1499938964844,259.9963073730469,258.3846740722656,282.4196472167969,294.6384582519531,291.1243591308594,1.0,0.2872475087642669,0.5494344234466553,0.5494344234466553,1.0,1.0,-1.21196448802948,0.427732765674591,0.7842317223548889,0.1360814869403839,0.0,0.0,0.456587016582489,67.56240844726562,63.0,-20.24677276611328,-10595.328125,240.42881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,307.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.859375,18000.0,0.0,0.0,0.2308354377746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832736015319824,0.3832785785198211,-4.977919616067084e-06,0.0,0.0002342686202609,0.0,0.0,19.33928298950196,0.0,0.0,0.0,0.3320301175117492,4.0,0.0,1.0
571500,293.1801452636719,297.1499938964844,293.1499938964844,0.0850443542003631,-2012.9442138671875,304.15167236328125,0.6626614928245544,0.139787495136261,0.1278226375579834,294.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.450322151184082,0.050000000745058,0.0496780797839164,293.3252868652344,297.1499938964844,293.1499938964844,0.1232062503695488,-2105.53173828125,304.1668395996094,0.73283451795578,0.1875776797533035,0.1335459500551223,293.2255859375,297.1499938964844,293.1499938964844,0.3984340727329254,-7256.89404296875,304.1178894042969,0.9990000128746032,0.5223596692085266,0.4620008766651153,293.3347473144531,297.1499938964844,293.1499938964844,0.0080422423779964,-2700.477783203125,300.61456298828125,0.450322151184082,0.050000000745058,0.2356514185667038,291.12091064453125,291.1499938964844,259.9870910644531,258.3766174316406,282.4248352050781,294.6405334472656,291.1209716796875,1.0,0.2868176996707916,0.549157440662384,0.549157440662384,1.0,1.0,-1.2105685472488403,0.4269652366638183,0.7836032509803772,0.1356399208307266,0.0,0.0,0.4590389728546142,67.62435150146484,63.0,-11.27141284942627,-10602.208984375,240.0458831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8555908203125,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.19921875,18000.0,0.0,0.0,0.2300817817449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866388201713562,0.3866438269615173,-4.99094767292263e-06,0.0,0.0002335037570446,0.0,0.0,19.59113502502441,0.0,0.0,0.0,0.333019495010376,4.0,0.0,1.0
571560,293.1788024902344,297.1499938964844,293.1499938964844,0.0849519520998001,-2011.1343994140625,304.1515197753906,0.663957417011261,0.1396755874156952,0.1277786940336227,294.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4517115652561188,0.050000000745058,0.0496512576937675,293.3246765136719,297.1499938964844,293.1499938964844,0.1214153170585632,-2080.820068359375,304.1670227050781,0.731643557548523,0.1854727566242218,0.1320489346981048,293.2323608398437,297.1499938964844,293.1499938964844,0.3959047794342041,-7215.416015625,304.1283569335937,0.9990000128746032,0.5200706124305725,0.4592385590076446,293.3360595703125,297.1499938964844,293.1499938964844,0.0079895639792084,-2687.593994140625,300.5805969238281,0.4517115652561188,0.050000000745058,0.2355241924524307,291.1270446777344,291.1499938964844,259.9779052734375,258.3685913085937,282.43505859375,294.6426086425781,291.1293334960937,1.0,0.2852146327495575,0.548865556716919,0.548865556716919,1.0,1.0,-1.2052210569381714,0.4246439933776855,0.7805770635604858,0.1344037055969238,0.0,0.0,0.4600158929824829,66.86823272705078,51.0,7.926007270812988,-10581.3681640625,236.5503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,307.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.28125,18000.0,0.0,0.0,0.2295400649309158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892796635627746,0.3892846405506134,-5.0044673116644844e-06,0.0,0.0002329539856873,0.0,0.0,19.80162811279297,0.0,0.0,0.0,0.3338146805763244,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0839840173721313,-1992.606689453125,304.1526794433594,0.6685457825660706,0.1384480595588684,0.1268750578165054,294.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4580910503864288,0.050000000745058,0.0495348758995533,293.3235168457031,297.1499938964844,293.1499938964844,0.1176981329917907,-2029.0977783203125,304.16754150390625,0.7325305342674255,0.1812887638807296,0.1290518939495086,293.2303466796875,297.1499938964844,293.1499938964844,0.3834887444972992,-7023.36865234375,304.15643310546875,0.9990000128746032,0.5183424353599548,0.447054922580719,293.3377990722656,297.1499938964844,293.1499938964844,0.0078676100820302,-2655.86376953125,300.5192565917969,0.4580910503864288,0.050000000745058,0.234972134232521,291.1558837890625,291.1499938964844,259.9595031738281,258.3526611328125,282.4664306640625,294.6466369628906,291.1591796875,1.0,0.278966873884201,0.5482816696166992,0.5482816696166992,1.0,1.0,-1.1851173639297483,0.4163345992565155,0.7687827944755554,0.1301564574241638,0.0,0.0,0.4574049413204193,63.63458633422852,39.0,34.32375717163086,-10431.900390625,222.8491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347045898437,307.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2287507951259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881966769695282,0.3882016837596893,-5.011291250411887e-06,0.0,0.0002321529755135,0.0,0.0,19.758678436279297,0.0,0.0,0.0,0.333635538816452,4.0,0.0,1.0
