time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0839840173721313,-1992.606689453125,304.1526794433594,0.6685457825660706,0.1384480595588684,0.1268750578165054,294.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4580910503864288,0.050000000745058,0.0495348758995533,293.3235168457031,297.1499938964844,293.1499938964844,0.1176981329917907,-2029.0977783203125,304.16754150390625,0.7325305342674255,0.1812887638807296,0.1290518939495086,293.2303466796875,297.1499938964844,293.1499938964844,0.3834887444972992,-7023.36865234375,304.15643310546875,0.9990000128746032,0.5183424353599548,0.447054922580719,293.3377990722656,297.1499938964844,293.1499938964844,0.0078676100820302,-2655.86376953125,300.5192565917969,0.4580910503864288,0.050000000745058,0.234972134232521,291.1558837890625,291.1499938964844,259.9595031738281,258.3526611328125,282.4664306640625,294.6466369628906,291.1591796875,1.0,0.278966873884201,0.5482816696166992,0.5482816696166992,1.0,1.0,-1.1851173639297483,0.4163345992565155,0.7687827944755554,0.1301564574241638,0.0,0.0,0.4574049413204193,63.63458633422852,39.0,34.32375717163086,-10431.900390625,222.8491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347045898437,307.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2287507951259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881966769695282,0.3882016837596893,-5.011291250411887e-06,0.0,0.0002321529755135,0.0,0.0,19.758678436279297,0.0,0.0,0.0,0.333635538816452,4.0,0.0,1.0
571740,293.1822509765625,297.1499938964844,293.1499938964844,0.0826358571648597,-1966.962158203125,304.15399169921875,0.6767560839653015,0.1374523043632507,0.1255909204483032,294.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4687274098396301,0.050000000745058,0.0493541918694973,293.3283996582031,297.1499938964844,293.1499938964844,0.1131917312741279,-1965.7764892578125,304.16925048828125,0.7361304759979248,0.1759037971496582,0.1253667622804641,293.2073974609375,297.1499938964844,293.1499938964844,0.3630552589893341,-6712.66064453125,304.1883850097656,0.9990000128746032,0.5209257006645203,0.4274511337280273,293.3378601074219,297.1499938964844,293.1499938964844,0.0077364984899759,-2620.446044921875,300.4645690917969,0.4687274098396301,0.050000000745058,0.2341150343418121,291.1927490234375,291.1499938964844,259.94110107421875,258.3368835449219,282.5095520019531,294.6500549316406,291.1969299316406,1.0,0.269325703382492,0.5476977825164795,0.5476977825164795,1.0,1.0,-1.1543798446655271,0.4039442539215088,0.7504356503486633,0.1239551305770874,0.0,0.0,0.4493231773376465,58.63016128540039,42.0,49.79353332519531,-10174.2568359375,202.5255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586853027344,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2277523130178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795160949230194,0.3795211017131805,-4.9856780606205575e-06,0.0,0.0002311396383447,0.0,0.0,19.13686180114746,0.0,0.0,0.0,0.3311816453933716,4.0,0.0,1.0
571800,293.1822509765625,297.1499938964844,293.1499938964844,0.0826358571648597,-1966.962158203125,304.15399169921875,0.6767560839653015,0.1374523043632507,0.1255909204483032,294.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4687274098396301,0.050000000745058,0.0493541918694973,293.3283996582031,297.1499938964844,293.1499938964844,0.1131917312741279,-1965.7764892578125,304.16925048828125,0.7361304759979248,0.1759037971496582,0.1253667622804641,293.2073974609375,297.1499938964844,293.1499938964844,0.3630552589893341,-6712.66064453125,304.1883850097656,0.9990000128746032,0.5209257006645203,0.4274511337280273,293.3378601074219,297.1499938964844,293.1499938964844,0.0077364984899759,-2620.446044921875,300.4645690917969,0.4687274098396301,0.050000000745058,0.2341150343418121,291.1927490234375,291.1499938964844,259.94110107421875,258.3368835449219,282.5095520019531,294.6500549316406,291.1969299316406,1.0,0.269325703382492,0.5476977825164795,0.5476977825164795,1.0,1.0,-1.1543798446655271,0.4039442539215088,0.7504356503486633,0.1239551305770874,0.0,0.0,0.4493231773376465,58.63016128540039,42.0,49.79353332519531,-10174.2568359375,202.5255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586853027344,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2277523130178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795160949230194,0.3795211017131805,-4.9856780606205575e-06,0.0,0.0002311396383447,0.0,0.0,19.13686180114746,0.0,0.0,0.0,0.3311816453933716,4.0,0.0,1.0
571860,293.1802978515625,297.1499938964844,293.1499938964844,0.0819756090641021,-1954.4586181640625,304.1537170410156,0.6836223602294922,0.1370316445827484,0.1250202357769012,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.4753686189651489,0.050000000745058,0.0492313168942928,293.3282165527344,297.1499938964844,293.1499938964844,0.1091402173042297,-1908.6998291015625,304.1695251464844,0.7373398542404175,0.1714135259389877,0.1219443455338478,293.1806640625,297.1499938964844,293.1499938964844,0.3480734527111053,-6488.794921875,304.199951171875,0.9990000128746032,0.5249035358428955,0.4135858416557312,293.3360900878906,297.1499938964844,293.1499938964844,0.0076298411004245,-2592.19677734375,300.4117736816406,0.4753686189651489,0.050000000745058,0.2335321605205536,291.2178955078125,291.1499938964844,259.9227294921875,258.32135009765625,282.5346984863281,294.6526184082031,291.2179260253906,1.0,0.2629633247852325,0.5475258231163025,0.5475258231163025,1.0,1.0,-1.1320899724960327,0.3952141106128692,0.7368758916854858,0.1195969730615615,0.0,0.0,0.4381031394004822,55.21232986450195,45.0,25.72219657897949,-9914.9365234375,188.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,307.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.626953125,18000.0,0.0,0.0,0.2260129451751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364633560180664,0.3646385073661804,-4.930562226945767e-06,0.0,0.0002293744182679,0.0,0.0,18.057552337646484,0.0,0.0,0.0,0.3269357681274414,4.0,0.0,1.0
571920,293.1802978515625,297.1499938964844,293.1499938964844,0.0819756090641021,-1954.4586181640625,304.1537170410156,0.6836223602294922,0.1370316445827484,0.1250202357769012,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.4753686189651489,0.050000000745058,0.0492313168942928,293.3282165527344,297.1499938964844,293.1499938964844,0.1091402173042297,-1908.6998291015625,304.1695251464844,0.7373398542404175,0.1714135259389877,0.1219443455338478,293.1806640625,297.1499938964844,293.1499938964844,0.3480734527111053,-6488.794921875,304.199951171875,0.9990000128746032,0.5249035358428955,0.4135858416557312,293.3360900878906,297.1499938964844,293.1499938964844,0.0076298411004245,-2592.19677734375,300.4117736816406,0.4753686189651489,0.050000000745058,0.2335321605205536,291.2178955078125,291.1499938964844,259.9227294921875,258.32135009765625,282.5346984863281,294.6526184082031,291.2179260253906,1.0,0.2629633247852325,0.5475258231163025,0.5475258231163025,1.0,1.0,-1.1320899724960327,0.3952141106128692,0.7368758916854858,0.1195969730615615,0.0,0.0,0.4381031394004822,55.21232986450195,45.0,25.72219657897949,-9914.9365234375,188.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,307.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.626953125,18000.0,0.0,0.0,0.2260129451751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364633560180664,0.3646385073661804,-4.930562226945767e-06,0.0,0.0002293744182679,0.0,0.0,18.057552337646484,0.0,0.0,0.0,0.3269357681274414,4.0,0.0,1.0
571980,293.1777038574219,297.1499938964844,293.1499938964844,0.0817551538348198,-1950.593994140625,304.1528625488281,0.6878871917724609,0.136786550283432,0.1247039586305618,294.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4790231585502624,0.050000000745058,0.0491606816649436,293.3262023925781,297.1499938964844,293.1499938964844,0.1059187948703765,-1863.4483642578125,304.1683654785156,0.7363038659095764,0.1673094630241394,0.118989959359169,293.1600341796875,297.1499938964844,293.1499938964844,0.3394326567649841,-6363.005859375,304.19744873046875,0.9990000128746032,0.5283247828483582,0.405400276184082,293.3335876464844,297.1499938964844,293.1499938964844,0.007551422342658,-2573.77783203125,300.352294921875,0.4790231585502624,0.050000000745058,0.2331971079111099,291.21063232421875,291.1499938964844,259.9043884277344,258.3060302734375,282.5348205566406,294.6326904296875,291.20904541015625,1.0,0.2590009868144989,0.5473538637161255,0.5473538637161255,1.0,1.0,-1.117849588394165,0.3896181285381317,0.7282314896583557,0.116812564432621,0.0,0.0,0.4303407967090606,53.231571197509766,48.0,-4.570555686950684,-9746.0751953125,180.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.736328125,18000.0,0.0,0.0,0.2235513031482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529762923717499,0.3529811799526214,-4.877924311585957e-06,0.0,0.0002268761454615,0.0,0.0,17.204574584960938,0.0,0.0,0.0,0.3235174715518951,4.0,0.0,1.0
572040,293.1777038574219,297.1499938964844,293.1499938964844,0.0817551538348198,-1950.593994140625,304.1528625488281,0.6878871917724609,0.136786550283432,0.1247039586305618,294.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4790231585502624,0.050000000745058,0.0491606816649436,293.3262023925781,297.1499938964844,293.1499938964844,0.1059187948703765,-1863.4483642578125,304.1683654785156,0.7363038659095764,0.1673094630241394,0.118989959359169,293.1600341796875,297.1499938964844,293.1499938964844,0.3394326567649841,-6363.005859375,304.19744873046875,0.9990000128746032,0.5283247828483582,0.405400276184082,293.3335876464844,297.1499938964844,293.1499938964844,0.007551422342658,-2573.77783203125,300.352294921875,0.4790231585502624,0.050000000745058,0.2331971079111099,291.21063232421875,291.1499938964844,259.9043884277344,258.3060302734375,282.5348205566406,294.6326904296875,291.20904541015625,1.0,0.2590009868144989,0.5473538637161255,0.5473538637161255,1.0,1.0,-1.117849588394165,0.3896181285381317,0.7282314896583557,0.116812564432621,0.0,0.0,0.4303407967090606,53.231571197509766,48.0,-4.570555686950684,-9746.0751953125,180.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.736328125,18000.0,0.0,0.0,0.2235513031482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529762923717499,0.3529811799526214,-4.877924311585957e-06,0.0,0.0002268761454615,0.0,0.0,17.204574584960938,0.0,0.0,0.0,0.3235174715518951,4.0,0.0,1.0
572100,293.17645263671875,297.1499938964844,293.1499938964844,0.0817083567380905,-1949.8834228515625,304.15240478515625,0.6891301274299622,0.1366838812828064,0.1245887875556945,294.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.4800796210765838,0.050000000745058,0.049140065908432,293.3251342773437,297.1499938964844,293.1499938964844,0.1043983995914459,-1842.0338134765625,304.16778564453125,0.7349116802215576,0.1652840822935104,0.1175580993294715,293.1522216796875,297.1499938964844,293.1499938964844,0.3368566334247589,-6326.79345703125,304.1934814453125,0.9990000128746032,0.529732882976532,0.4029794335365295,293.3324890136719,297.1499938964844,293.1499938964844,0.0075169801712036,-2566.0849609375,300.3213195800781,0.4800796210765838,0.050000000745058,0.2330993264913559,291.2030639648437,291.1499938964844,259.895263671875,258.2984619140625,282.5318908691406,294.62158203125,291.2012939453125,1.0,0.2577615976333618,0.5472678542137146,0.5472678542137146,1.0,1.0,-1.1129438877105713,0.3876755833625793,0.7252682447433472,0.1158387213945388,0.0,0.0,0.4275561571121216,52.64393615722656,48.0,-13.193100929260254,-9690.2373046875,177.98532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6739807128906,307.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21875,18000.0,0.0,0.0,0.2221573591232299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487535417079925,0.3487583994865417,-4.858057309320429e-06,0.0,0.0002254614664707,0.0,0.0,16.898406982421875,0.0,0.0,0.0,0.3222732543945312,4.0,0.0,1.0
572160,293.1752624511719,297.1499938964844,293.1499938964844,0.0816749632358551,-1949.418212890625,304.15203857421875,0.6898111701011658,0.1365833729505539,0.1244861558079719,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4807069003582001,0.050000000745058,0.0491278171539306,293.3241577148437,297.1499938964844,293.1499938964844,0.1028962731361389,-1820.8052978515625,304.16729736328125,0.7329696416854858,0.1632611155509948,0.1161364987492561,293.1460876464844,297.1499938964844,293.1499938964844,0.3352639079093933,-6305.494140625,304.1884765625,0.9990000128746032,0.5309077501296997,0.4015330374240875,293.3315124511719,297.1499938964844,293.1499938964844,0.0074843484908342,-2558.866943359375,300.29010009765625,0.4807069003582001,0.050000000745058,0.2330411970615387,291.19512939453125,291.1499938964844,259.8861694335937,258.2909851074219,282.529541015625,294.6134338378906,291.193359375,1.0,0.2569495737552643,0.5471799969673157,0.5471799969673157,1.0,1.0,-1.1092928647994995,0.3862141668796539,0.7230786681175232,0.1150995939970016,0.0,0.0,0.4253447949886322,52.28501510620117,51.0,-17.874237060546875,-9648.3818359375,176.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71026611328125,307.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.484375,18000.0,0.0,0.0,0.2207094132900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454200625419616,0.3454248905181885,-4.8422516556456685e-06,0.0,0.000223991999519,0.0,0.0,16.658361434936523,0.0,0.0,0.0,0.3212911784648895,4.0,0.0,1.0
572220,293.1731262207031,297.1499938964844,293.1499938964844,0.0816260352730751,-1948.7987060546875,304.1514587402344,0.6896812915802002,0.1363770067691803,0.1242999583482742,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4808751344680786,0.050000000745058,0.0491245537996292,293.3223571777344,297.1499938964844,293.1499938964844,0.0999209061264991,-1778.5321044921875,304.16650390625,0.7276386618614197,0.159210592508316,0.1133084744215011,293.138671875,297.1499938964844,293.1499938964844,0.3346301913261413,-6301.34521484375,304.1766662597656,0.9990000128746032,0.5325255990028381,0.4011442959308624,293.32989501953125,297.1499938964844,293.1499938964844,0.0074228565208613,-2545.359375,300.2269897460937,0.4808751344680786,0.050000000745058,0.2330257296562194,291.1792907714844,291.1499938964844,259.8680114746094,258.2762451171875,282.5265197753906,294.60498046875,291.1775207519531,1.0,0.2564197778701782,0.5470041632652283,0.5470041632652283,1.0,1.0,-1.1051843166351318,0.3845147490501404,0.7206696271896362,0.114220306277275,0.0,0.0,0.4225013554096222,52.14786148071289,54.0,-21.460712432861328,-9595.9150390625,174.73204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7651062011719,307.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.755859375,18000.0,0.0,0.0,0.2178006917238235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409182727336883,0.3409231007099151,-4.820337835553801e-06,0.0,0.0002210400125477,0.0,0.0,16.33527374267578,0.0,0.0,0.0,0.3199639916419983,4.0,0.0,1.0
572280,293.1731262207031,297.1499938964844,293.1499938964844,0.0816260352730751,-1948.7987060546875,304.1514587402344,0.6896812915802002,0.1363770067691803,0.1242999583482742,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4808751344680786,0.050000000745058,0.0491245537996292,293.3223571777344,297.1499938964844,293.1499938964844,0.0999209061264991,-1778.5321044921875,304.16650390625,0.7276386618614197,0.159210592508316,0.1133084744215011,293.138671875,297.1499938964844,293.1499938964844,0.3346301913261413,-6301.34521484375,304.1766662597656,0.9990000128746032,0.5325255990028381,0.4011442959308624,293.32989501953125,297.1499938964844,293.1499938964844,0.0074228565208613,-2545.359375,300.2269897460937,0.4808751344680786,0.050000000745058,0.2330257296562194,291.1792907714844,291.1499938964844,259.8680114746094,258.2762451171875,282.5265197753906,294.60498046875,291.1775207519531,1.0,0.2564197778701782,0.5470041632652283,0.5470041632652283,1.0,1.0,-1.1051843166351318,0.3845147490501404,0.7206696271896362,0.114220306277275,0.0,0.0,0.4225013554096222,52.14786148071289,54.0,-21.460712432861328,-9595.9150390625,174.73204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7651062011719,307.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.755859375,18000.0,0.0,0.0,0.2178006917238235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409182727336883,0.3409231007099151,-4.820337835553801e-06,0.0,0.0002210400125477,0.0,0.0,16.33527374267578,0.0,0.0,0.0,0.3199639916419983,4.0,0.0,1.0
572340,293.1713256835937,297.1499938964844,293.1499938964844,0.0815821662545204,-1948.242919921875,304.1510314941406,0.6878750324249268,0.1361525207757949,0.1241225451231002,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4798403084278106,0.050000000745058,0.0491448119282722,293.3208923339844,297.1499938964844,293.1499938964844,0.0969635695219039,-1736.227294921875,304.1659240722656,0.7206296324729919,0.1551443338394165,0.1104884073138237,293.13702392578125,297.1499938964844,293.1499938964844,0.3368699252605438,-6340.09716796875,304.1640625,0.9990000128746032,0.5331571102142334,0.4035300612449646,293.3288269042969,297.1499938964844,293.1499938964844,0.007364772260189,-2532.625,300.1629943847656,0.4798403084278106,0.050000000745058,0.2331218272447586,291.1640319824219,291.1499938964844,259.8500061035156,258.2618103027344,282.5252685546875,294.60498046875,291.16241455078125,1.0,0.257100760936737,0.5468283891677856,0.5468283891677856,1.0,1.0,-1.1045886278152466,0.3841571509838104,0.7204314470291138,0.1140002533793449,0.0,0.0,0.4216644167900085,52.65318298339844,57.0,-21.242475509643555,-9576.9697265625,175.50521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846984863281,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.2150932103395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390685617923736,0.3390733599662781,-4.809337497135857e-06,0.0,0.0002182922617066,0.0,0.0,16.197341918945312,0.0,0.0,0.0,0.3193899095058441,4.0,0.0,1.0
572400,293.1713256835937,297.1499938964844,293.1499938964844,0.0815821662545204,-1948.242919921875,304.1510314941406,0.6878750324249268,0.1361525207757949,0.1241225451231002,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4798403084278106,0.050000000745058,0.0491448119282722,293.3208923339844,297.1499938964844,293.1499938964844,0.0969635695219039,-1736.227294921875,304.1659240722656,0.7206296324729919,0.1551443338394165,0.1104884073138237,293.13702392578125,297.1499938964844,293.1499938964844,0.3368699252605438,-6340.09716796875,304.1640625,0.9990000128746032,0.5331571102142334,0.4035300612449646,293.3288269042969,297.1499938964844,293.1499938964844,0.007364772260189,-2532.625,300.1629943847656,0.4798403084278106,0.050000000745058,0.2331218272447586,291.1640319824219,291.1499938964844,259.8500061035156,258.2618103027344,282.5252685546875,294.60498046875,291.16241455078125,1.0,0.257100760936737,0.5468283891677856,0.5468283891677856,1.0,1.0,-1.1045886278152466,0.3841571509838104,0.7204314470291138,0.1140002533793449,0.0,0.0,0.4216644167900085,52.65318298339844,57.0,-21.242475509643555,-9576.9697265625,175.50521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846984863281,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.2150932103395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390685617923736,0.3390733599662781,-4.809337497135857e-06,0.0,0.0002182922617066,0.0,0.0,16.197341918945312,0.0,0.0,0.0,0.3193899095058441,4.0,0.0,1.0
572460,293.169921875,297.1499938964844,293.1499938964844,0.0815236642956733,-1947.3729248046875,304.1507873535156,0.6847583055496216,0.135903000831604,0.1239417418837547,294.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4778290688991546,0.050000000745058,0.0491840243339538,293.3197021484375,297.1499938964844,293.1499938964844,0.0939992070198059,-1693.5970458984375,304.1655578613281,0.7120163440704346,0.1510563194751739,0.1076677292585372,293.1402893066406,297.1499938964844,293.1499938964844,0.3414076566696167,-6412.6435546875,304.1518249511719,0.9990000128746032,0.5328277945518494,0.4081107378005981,293.3283386230469,297.1499938964844,293.1499938964844,0.0073084132745862,-2520.11767578125,300.0982666015625,0.4778290688991546,0.050000000745058,0.2333078384399414,291.15057373046875,291.1499938964844,259.83203125,258.2476806640625,282.5284118652344,294.6115417480469,291.14923095703125,1.0,0.2587403953075409,0.5465011596679688,0.5465011596679688,1.0,1.0,-1.1067534685134888,0.3847488462924957,0.7220046520233154,0.1141867712140083,0.0,0.0,0.4225125908851623,53.67502975463867,60.0,-18.773372650146484,-9581.806640625,178.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76226806640625,307.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.2128113657236099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394932448863983,0.3394980430603027,-4.807594450539909e-06,0.0,0.0002159764844691,0.0,0.0,16.2158203125,0.0,0.0,0.0,0.3194535970687866,4.0,0.0,1.0
572520,293.169921875,297.1499938964844,293.1499938964844,0.0815236642956733,-1947.3729248046875,304.1507873535156,0.6847583055496216,0.135903000831604,0.1239417418837547,294.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4778290688991546,0.050000000745058,0.0491840243339538,293.3197021484375,297.1499938964844,293.1499938964844,0.0939992070198059,-1693.5970458984375,304.1655578613281,0.7120163440704346,0.1510563194751739,0.1076677292585372,293.1402893066406,297.1499938964844,293.1499938964844,0.3414076566696167,-6412.6435546875,304.1518249511719,0.9990000128746032,0.5328277945518494,0.4081107378005981,293.3283386230469,297.1499938964844,293.1499938964844,0.0073084132745862,-2520.11767578125,300.0982666015625,0.4778290688991546,0.050000000745058,0.2333078384399414,291.15057373046875,291.1499938964844,259.83203125,258.2476806640625,282.5284118652344,294.6115417480469,291.14923095703125,1.0,0.2587403953075409,0.5465011596679688,0.5465011596679688,1.0,1.0,-1.1067534685134888,0.3847488462924957,0.7220046520233154,0.1141867712140083,0.0,0.0,0.4225125908851623,53.67502975463867,60.0,-18.773372650146484,-9581.806640625,178.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76226806640625,307.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.2128113657236099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394932448863983,0.3394980430603027,-4.807594450539909e-06,0.0,0.0002159764844691,0.0,0.0,16.2158203125,0.0,0.0,0.0,0.3194535970687866,4.0,0.0,1.0
572580,293.1687927246094,297.1499938964844,293.1499938964844,0.0814462825655937,-1946.1181640625,304.1506652832031,0.6806589961051941,0.135626882314682,0.1237519085407257,294.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4749877750873565,0.050000000745058,0.0492387525737285,293.3187866210937,297.1499938964844,293.1499938964844,0.0910182073712349,-1650.5968017578125,304.16534423828125,0.7016750574111938,0.1469442993402481,0.1048416644334793,293.1477355957031,297.1499938964844,293.1499938964844,0.3478035032749176,-6512.0224609375,304.1405944824219,0.9990000128746032,0.5315756797790527,0.4144201874732971,293.3283386230469,297.1499938964844,293.1499938964844,0.0072531336918473,-2507.677734375,300.0326843261719,0.4749877750873565,0.050000000745058,0.2335674464702606,291.1388854980469,291.1499938964844,259.81396484375,258.23370361328125,282.53277587890625,294.6233215332031,291.1376647949219,1.0,0.2611376643180847,0.5461738705635071,0.5461738705635071,1.0,1.0,-1.1110832691192627,0.3861657381057739,0.7249175310134888,0.1147622168064117,0.0,0.0,0.4247885942459106,55.11845397949219,63.0,-16.633316040039062,-9604.3662109375,182.10597229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6979675292969,306.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7890625,18000.0,0.0,0.0,0.2111230045557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417893648147583,0.3417941629886627,-4.813481154997135e-06,0.0,0.0002142630110029,0.0,0.0,16.3631534576416,0.0,0.0,0.0,0.3200458288192749,4.0,0.0,1.0
572640,293.1687927246094,297.1499938964844,293.1499938964844,0.0814462825655937,-1946.1181640625,304.1506652832031,0.6806589961051941,0.135626882314682,0.1237519085407257,294.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4749877750873565,0.050000000745058,0.0492387525737285,293.3187866210937,297.1499938964844,293.1499938964844,0.0910182073712349,-1650.5968017578125,304.16534423828125,0.7016750574111938,0.1469442993402481,0.1048416644334793,293.1477355957031,297.1499938964844,293.1499938964844,0.3478035032749176,-6512.0224609375,304.1405944824219,0.9990000128746032,0.5315756797790527,0.4144201874732971,293.3283386230469,297.1499938964844,293.1499938964844,0.0072531336918473,-2507.677734375,300.0326843261719,0.4749877750873565,0.050000000745058,0.2335674464702606,291.1388854980469,291.1499938964844,259.81396484375,258.23370361328125,282.53277587890625,294.6233215332031,291.1376647949219,1.0,0.2611376643180847,0.5461738705635071,0.5461738705635071,1.0,1.0,-1.1110832691192627,0.3861657381057739,0.7249175310134888,0.1147622168064117,0.0,0.0,0.4247885942459106,55.11845397949219,63.0,-16.633316040039062,-9604.3662109375,182.10597229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6979675292969,306.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7890625,18000.0,0.0,0.0,0.2111230045557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417893648147583,0.3417941629886627,-4.813481154997135e-06,0.0,0.0002142630110029,0.0,0.0,16.3631534576416,0.0,0.0,0.0,0.3200458288192749,4.0,0.0,1.0
572700,293.1683349609375,297.1499938964844,293.1499938964844,0.0814010575413703,-1945.3607177734373,304.150634765625,0.6783338189125061,0.1354789733886718,0.1236527487635612,294.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.473282128572464,0.050000000745058,0.0492710433900356,293.31842041015625,297.1499938964844,293.1499938964844,0.0895208343863487,-1628.9786376953125,304.165283203125,0.6961150169372559,0.1448798775672912,0.1034261584281921,293.1527404785156,297.1499938964844,293.1499938964844,0.3515829145908355,-6569.9521484375,304.1354675292969,0.9990000128746032,0.5306195020675659,0.4180982410907745,293.3285522460937,297.1499938964844,293.1499938964844,0.0072257160209119,-2501.450927734375,299.99951171875,0.473282128572464,0.050000000745058,0.2337206155061721,291.1334533691406,291.1499938964844,259.8049011230469,258.22674560546875,282.53533935546875,294.63092041015625,291.13232421875,1.0,0.2625668942928314,0.5460101962089539,0.5460101962089539,1.0,1.0,-1.11390221118927,0.3871248662471771,0.7267773747444153,0.1151687279343605,0.0,0.0,0.42643803358078,55.97364044189453,63.0,-15.591063499450684,-9621.6640625,184.5856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6514587402344,306.95654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.73046875,18000.0,0.0,0.0,0.2105383872985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436134755611419,0.3436183035373688,-4.819080004381249e-06,0.0,0.0002136697003152,0.0,0.0,16.48352813720703,0.0,0.0,0.0,0.3205323219299316,4.0,0.0,1.0
572760,293.1679382324219,297.1499938964844,293.1499938964844,0.0813497900962829,-1944.482666015625,304.1506042480469,0.6758706569671631,0.1353248953819275,0.1235505789518356,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4713924825191498,0.050000000745058,0.049306184053421,293.3180847167969,297.1499938964844,293.1499938964844,0.0880164802074432,-1607.258544921875,304.1652526855469,0.6903796792030334,0.1428107917308807,0.1020090654492378,293.15850830078125,297.1499938964844,293.1499938964844,0.355684369802475,-6632.34423828125,304.1306457519531,0.9990000128746032,0.5294539332389832,0.4220651090145111,293.3288269042969,297.1499938964844,293.1499938964844,0.0071983584202826,-2495.176025390625,299.9661560058594,0.4713924825191498,0.050000000745058,0.2338873147964477,291.1285095214844,291.1499938964844,259.7958374023437,258.2198486328125,282.5390014648437,294.6395568847656,291.1275329589844,1.0,0.2641241252422333,0.5457999110221863,0.5457999110221863,1.0,1.0,-1.117082118988037,0.3881907761096954,0.7288913130760193,0.1156094297766685,0.0,0.0,0.4283676743507385,56.90600204467773,66.0,-14.231017112731934,-9642.060546875,187.33477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.210139200091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458422720432281,0.3458471000194549,-4.826371878152713e-06,0.0,0.0002132645749952,0.0,0.0,16.632610321044922,0.0,0.0,0.0,0.3211352527141571,4.0,0.0,1.0
572820,293.16729736328125,297.1499938964844,293.1499938964844,0.0812275782227516,-1942.33447265625,304.1506042480469,0.6706425547599792,0.1349993497133255,0.1233374997973442,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4670460522174835,0.050000000745058,0.0493840388953685,293.3175354003906,297.1499938964844,293.1499938964844,0.0849843472242355,-1563.5185546875,304.16522216796875,0.6785602569580078,0.1386609226465225,0.0991716682910919,293.17193603515625,297.1499938964844,293.1499938964844,0.3647038638591766,-6768.171875,304.1221008300781,0.9990000128746032,0.5265192985534668,0.4307229816913605,293.3297119140625,297.1499938964844,293.1499938964844,0.0071433656848967,-2482.339111328125,299.8989562988281,0.4670460522174835,0.050000000745058,0.2342566102743148,291.1203918457031,291.1499938964844,259.7776184082031,258.2061462402344,282.5453491210937,294.6566467285156,291.1195983886719,1.0,0.2675619423389435,0.5453792810440063,0.5453792810440063,1.0,1.0,-1.124348759651184,0.3906663060188293,0.7336825132369995,0.1166520565748214,0.0,0.0,0.4328755140304565,58.9748420715332,69.0,-11.712176322937012,-9691.3203125,193.55133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,306.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.623046875,18000.0,0.0,0.0,0.2099175006151199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512795865535736,0.3512844145298004,-4.845425792154856e-06,0.0,0.000213039573282,0.0,0.0,17.003145217895508,0.0,0.0,0.0,0.3226347863674164,4.0,0.0,1.0
572880,293.16729736328125,297.1499938964844,293.1499938964844,0.0812275782227516,-1942.33447265625,304.1506042480469,0.6706425547599792,0.1349993497133255,0.1233374997973442,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4670460522174835,0.050000000745058,0.0493840388953685,293.3175354003906,297.1499938964844,293.1499938964844,0.0849843472242355,-1563.5185546875,304.16522216796875,0.6785602569580078,0.1386609226465225,0.0991716682910919,293.17193603515625,297.1499938964844,293.1499938964844,0.3647038638591766,-6768.171875,304.1221008300781,0.9990000128746032,0.5265192985534668,0.4307229816913605,293.3297119140625,297.1499938964844,293.1499938964844,0.0071433656848967,-2482.339111328125,299.8989562988281,0.4670460522174835,0.050000000745058,0.2342566102743148,291.1203918457031,291.1499938964844,259.7776184082031,258.2061462402344,282.5453491210937,294.6566467285156,291.1195983886719,1.0,0.2675619423389435,0.5453792810440063,0.5453792810440063,1.0,1.0,-1.124348759651184,0.3906663060188293,0.7336825132369995,0.1166520565748214,0.0,0.0,0.4328755140304565,58.9748420715332,69.0,-11.712176322937012,-9691.3203125,193.55133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,306.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.623046875,18000.0,0.0,0.0,0.2099175006151199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512795865535736,0.3512844145298004,-4.845425792154856e-06,0.0,0.000213039573282,0.0,0.0,17.003145217895508,0.0,0.0,0.0,0.3226347863674164,4.0,0.0,1.0
572940,293.1669311523437,297.1499938964844,293.1499938964844,0.0810978338122367,-1940.06396484375,304.150634765625,0.6651583909988403,0.1346375644207,0.1231049373745918,294.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4618962705135345,0.050000000745058,0.0494705140590667,293.3172607421875,297.1499938964844,293.1499938964844,0.0819345191121101,-1519.6846923828125,304.16522216796875,0.6665420532226562,0.1344775706529617,0.0963222756981849,293.1874389648437,297.1499938964844,293.1499938964844,0.3747138679027557,-6917.22900390625,304.1147766113281,0.9990000128746032,0.5228203535079956,0.4401405453681946,293.33123779296875,297.1499938964844,293.1499938964844,0.007087945472449,-2469.418701171875,299.8292236328125,0.4618962705135345,0.050000000745058,0.2346668243408203,291.1112060546875,291.1499938964844,259.7593078613281,258.1925048828125,282.539794921875,294.6571960449219,291.1102294921875,1.0,0.2713400423526764,0.5449586510658264,0.5449586510658264,1.0,1.0,-1.1325491666793823,0.3935013115406036,0.7390479445457458,0.1178665906190872,0.0,0.0,0.4386452138423919,61.27534103393555,72.0,-12.62889575958252,-9757.46484375,200.58653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,306.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.2104746252298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582291305065155,0.3582339882850647,-4.870401426160242e-06,0.0,0.0002136049879482,0.0,0.0,17.484792709350586,0.0,0.0,0.0,0.3245857357978821,4.0,0.0,1.0
573000,293.1669311523437,297.1499938964844,293.1499938964844,0.0810978338122367,-1940.06396484375,304.150634765625,0.6651583909988403,0.1346375644207,0.1231049373745918,294.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4618962705135345,0.050000000745058,0.0494705140590667,293.3172607421875,297.1499938964844,293.1499938964844,0.0819345191121101,-1519.6846923828125,304.16522216796875,0.6665420532226562,0.1344775706529617,0.0963222756981849,293.1874389648437,297.1499938964844,293.1499938964844,0.3747138679027557,-6917.22900390625,304.1147766113281,0.9990000128746032,0.5228203535079956,0.4401405453681946,293.33123779296875,297.1499938964844,293.1499938964844,0.007087945472449,-2469.418701171875,299.8292236328125,0.4618962705135345,0.050000000745058,0.2346668243408203,291.1112060546875,291.1499938964844,259.7593078613281,258.1925048828125,282.539794921875,294.6571960449219,291.1102294921875,1.0,0.2713400423526764,0.5449586510658264,0.5449586510658264,1.0,1.0,-1.1325491666793823,0.3935013115406036,0.7390479445457458,0.1178665906190872,0.0,0.0,0.4386452138423919,61.27534103393555,72.0,-12.62889575958252,-9757.46484375,200.58653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,306.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.2104746252298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582291305065155,0.3582339882850647,-4.870401426160242e-06,0.0,0.0002136049879482,0.0,0.0,17.484792709350586,0.0,0.0,0.0,0.3245857357978821,4.0,0.0,1.0
573060,293.1668395996094,297.1499938964844,293.1499938964844,0.0809196010231971,-1936.8560791015625,304.1507263183594,0.6595434546470642,0.1342254728078842,0.1228351444005966,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4564542770385742,0.050000000745058,0.0495640970766544,293.3170471191406,297.1499938964844,293.1499938964844,0.0788220390677452,-1475.148193359375,304.16534423828125,0.654609203338623,0.1302784532308578,0.0934489592909812,293.2046813964844,297.1499938964844,293.1499938964844,0.3853880763053894,-7074.43115234375,304.1087646484375,0.9990000128746032,0.5183796286582947,0.4501100778579712,293.3334045410156,297.1499938964844,293.1499938964844,0.0070308181457221,-2455.734375,299.7578430175781,0.4564542770385742,0.050000000745058,0.2351107448339462,291.1040954589844,291.1499938964844,259.7408752441406,258.178955078125,282.5348205566406,294.6576232910156,291.1036071777344,1.0,0.2753643989562988,0.5444710850715637,0.5444710850715637,1.0,1.0,-1.1413878202438354,0.396535187959671,0.7448526620864868,0.1191512942314148,0.0,0.0,0.445291131734848,63.76527786254883,60.0,-9.246089935302734,-9838.1015625,208.29049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,306.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.916015625,18000.0,0.0,0.0,0.2118067443370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668115437030792,0.3668164610862732,-4.902975433651591e-06,0.0,0.0002149569190805,0.0,0.0,18.09491539001465,0.0,0.0,0.0,0.3270396888256073,4.0,0.0,1.0
573120,293.1668395996094,297.1499938964844,293.1499938964844,0.0809196010231971,-1936.8560791015625,304.1507263183594,0.6595434546470642,0.1342254728078842,0.1228351444005966,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4564542770385742,0.050000000745058,0.0495640970766544,293.3170471191406,297.1499938964844,293.1499938964844,0.0788220390677452,-1475.148193359375,304.16534423828125,0.654609203338623,0.1302784532308578,0.0934489592909812,293.2046813964844,297.1499938964844,293.1499938964844,0.3853880763053894,-7074.43115234375,304.1087646484375,0.9990000128746032,0.5183796286582947,0.4501100778579712,293.3334045410156,297.1499938964844,293.1499938964844,0.0070308181457221,-2455.734375,299.7578430175781,0.4564542770385742,0.050000000745058,0.2351107448339462,291.1040954589844,291.1499938964844,259.7408752441406,258.178955078125,282.5348205566406,294.6576232910156,291.1036071777344,1.0,0.2753643989562988,0.5444710850715637,0.5444710850715637,1.0,1.0,-1.1413878202438354,0.396535187959671,0.7448526620864868,0.1191512942314148,0.0,0.0,0.445291131734848,63.76527786254883,60.0,-9.246089935302734,-9838.1015625,208.29049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,306.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.916015625,18000.0,0.0,0.0,0.2118067443370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668115437030792,0.3668164610862732,-4.902975433651591e-06,0.0,0.0002149569190805,0.0,0.0,18.09491539001465,0.0,0.0,0.0,0.3270396888256073,4.0,0.0,1.0
573180,293.1666564941406,297.1499938964844,293.1499938964844,0.080520749092102,-1929.28759765625,304.1511535644531,0.65973961353302,0.1338341683149337,0.1224540323019027,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4574090242385864,0.050000000745058,0.0495471805334091,293.3134155273437,297.1499938964844,293.1499938964844,0.0758896991610527,-1433.3155517578125,304.16510009765625,0.6493985652923584,0.1267845928668975,0.0908772274851799,293.2191162109375,297.1499938964844,293.1499938964844,0.3842290937900543,-7049.51123046875,304.12506103515625,0.9990000128746032,0.5140409469604492,0.4483239352703094,293.3354797363281,297.1499938964844,293.1499938964844,0.0069498270750045,-2433.50537109375,299.69146728515625,0.4574090242385864,0.050000000745058,0.2350305020809173,291.1134033203125,291.1499938964844,259.7223815917969,258.1654968261719,282.546142578125,294.65802001953125,291.1167297363281,1.0,0.2736344039440155,0.5439834594726562,0.5439834594726562,1.0,1.0,-1.135591745376587,0.3939129114151001,0.7416788935661316,0.1178543865680694,0.0,0.0,0.4500005841255188,63.26133728027344,48.0,19.64258575439453,-9848.90625,205.40675354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,306.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.591796875,18000.0,0.0,0.0,0.2137600928544998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748184144496918,0.3748233616352081,-4.938742222293513e-06,0.0,0.0002169393264921,0.0,0.0,18.6922664642334,0.0,0.0,0.0,0.3294019401073456,4.0,0.0,1.0
573240,293.1666564941406,297.1499938964844,293.1499938964844,0.080520749092102,-1929.28759765625,304.1511535644531,0.65973961353302,0.1338341683149337,0.1224540323019027,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4574090242385864,0.050000000745058,0.0495471805334091,293.3134155273437,297.1499938964844,293.1499938964844,0.0758896991610527,-1433.3155517578125,304.16510009765625,0.6493985652923584,0.1267845928668975,0.0908772274851799,293.2191162109375,297.1499938964844,293.1499938964844,0.3842290937900543,-7049.51123046875,304.12506103515625,0.9990000128746032,0.5140409469604492,0.4483239352703094,293.3354797363281,297.1499938964844,293.1499938964844,0.0069498270750045,-2433.50537109375,299.69146728515625,0.4574090242385864,0.050000000745058,0.2350305020809173,291.1134033203125,291.1499938964844,259.7223815917969,258.1654968261719,282.546142578125,294.65802001953125,291.1167297363281,1.0,0.2736344039440155,0.5439834594726562,0.5439834594726562,1.0,1.0,-1.135591745376587,0.3939129114151001,0.7416788935661316,0.1178543865680694,0.0,0.0,0.4500005841255188,63.26133728027344,48.0,19.64258575439453,-9848.90625,205.40675354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,306.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.591796875,18000.0,0.0,0.0,0.2137600928544998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748184144496918,0.3748233616352081,-4.938742222293513e-06,0.0,0.0002169393264921,0.0,0.0,18.6922664642334,0.0,0.0,0.0,0.3294019401073456,4.0,0.0,1.0
573300,293.1663818359375,297.1499938964844,293.1499938964844,0.0802253186702728,-1923.5546875,304.1514892578125,0.661862850189209,0.1336760371923446,0.1222549974918365,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4600725173950195,0.050000000745058,0.0495011433959007,293.31268310546875,297.1499938964844,293.1499938964844,0.0743187516927719,-1410.8880615234375,304.16522216796875,0.6486637592315674,0.1248595938086509,0.0895770043134689,293.2200927734375,297.1499938964844,293.1499938964844,0.3792042434215545,-6970.28076171875,304.1387634277344,0.9990000128746032,0.5129720568656921,0.4434259831905365,293.33612060546875,297.1499938964844,293.1499938964844,0.0068994499742984,-2418.421630859375,299.6634826660156,0.4600725173950195,0.050000000745058,0.2348121106624603,291.13092041015625,291.1499938964844,259.71307373046875,258.1587829589844,282.557861328125,294.6581726074219,291.1350402832031,1.0,0.2710950374603271,0.5437396764755249,0.5437396764755249,1.0,1.0,-1.1275982856750488,0.3906499147415161,0.7369483709335327,0.1162758991122245,0.0,0.0,0.4495373666286468,61.989036560058594,48.0,35.6445198059082,-9804.0869140625,200.3612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,306.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.994140625,18000.0,0.0,0.0,0.2147924453020095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758009374141693,0.3758058845996856,-4.949345566274133e-06,0.0,0.0002179870207328,0.0,0.0,18.787452697753903,0.0,0.0,0.0,0.3297720849514007,4.0,0.0,1.0
573360,293.1659545898437,297.1499938964844,293.1499938964844,0.0799235925078392,-1917.6861572265625,304.1517639160156,0.6651726365089417,0.133555069565773,0.1220670938491821,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4639929234981537,0.050000000745058,0.0494360141456127,293.3135986328125,297.1499938964844,293.1499938964844,0.0725142881274223,-1385.232666015625,304.1657409667969,0.6484723687171936,0.1226189211010932,0.0880794897675514,293.2157287597656,297.1499938964844,293.1499938964844,0.371914654970169,-6857.4306640625,304.154052734375,0.9990000128746032,0.5129351019859314,0.4364030659198761,293.3364562988281,297.1499938964844,293.1499938964844,0.0068463813513517,-2402.2880859375,299.63726806640625,0.4639929234981537,0.050000000745058,0.2345031648874282,291.1507873535156,291.1499938964844,259.7037353515625,258.1520690917969,282.57196044921875,294.65826416015625,291.1552124023437,1.0,0.2675944864749908,0.5435512065887451,0.5435512065887451,1.0,1.0,-1.116698980331421,0.3863157629966736,0.7303832173347473,0.1142364963889122,0.0,0.0,0.4475012719631195,60.19572448730469,51.0,46.43297958374024,-9728.2607421875,193.4658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87939453125,306.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.2157284766435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744279444217682,0.3744328916072845,-4.950592938257614e-06,0.0,0.0002189369843108,0.0,0.0,18.70903778076172,0.0,0.0,0.0,0.3294650614261627,4.0,0.0,1.0
573420,293.16473388671875,297.1499938964844,293.1499938964844,0.079511284828186,-1909.67724609375,304.1518249511719,0.6687385439872742,0.1333974450826645,0.1218354925513267,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4679678380489349,0.050000000745058,0.0493680052459239,293.31427001953125,297.1499938964844,293.1499938964844,0.0687697231769561,-1332.63525390625,304.16668701171875,0.6443990468978882,0.1183262541890144,0.0849235355854034,293.2020568847656,297.1499938964844,293.1499938964844,0.3635821044445038,-6730.791015625,304.16607666015625,0.9990000128746032,0.5140470862388611,0.4289438128471374,293.3360900878906,297.1499938964844,293.1499938964844,0.0067565008066594,-2375.369140625,299.5845642089844,0.4679678380489349,0.050000000745058,0.2341805547475814,291.1819152832031,291.1499938964844,259.6849670410156,258.1386413574219,282.5882263183594,294.6544494628906,291.1831970214844,1.0,0.2641030550003052,0.5431742668151855,0.5431742668151855,1.0,1.0,-1.1032050848007202,0.3808680474758148,0.722337007522583,0.1116146966814994,0.0,0.0,0.4408106803894043,58.29638671875,54.0,33.72159957885742,-9580.595703125,185.6876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,306.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.056640625,18000.0,0.0,0.0,0.21705262362957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665085434913635,0.3665134906768799,-4.9277609832643066e-06,0.0,0.0002202808245783,0.0,0.0,18.15935134887696,0.0,0.0,0.0,0.3273128569126129,4.0,0.0,1.0
