time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.16473388671875,297.1499938964844,293.1499938964844,0.079511284828186,-1909.67724609375,304.1518249511719,0.6687385439872742,0.1333974450826645,0.1218354925513267,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4679678380489349,0.050000000745058,0.0493680052459239,293.31427001953125,297.1499938964844,293.1499938964844,0.0687697231769561,-1332.63525390625,304.16668701171875,0.6443990468978882,0.1183262541890144,0.0849235355854034,293.2020568847656,297.1499938964844,293.1499938964844,0.3635821044445038,-6730.791015625,304.16607666015625,0.9990000128746032,0.5140470862388611,0.4289438128471374,293.3360900878906,297.1499938964844,293.1499938964844,0.0067565008066594,-2375.369140625,299.5845642089844,0.4679678380489349,0.050000000745058,0.2341805547475814,291.1819152832031,291.1499938964844,259.6849670410156,258.1386413574219,282.5882263183594,294.6544494628906,291.1831970214844,1.0,0.2641030550003052,0.5431742668151855,0.5431742668151855,1.0,1.0,-1.1032050848007202,0.3808680474758148,0.722337007522583,0.1116146966814994,0.0,0.0,0.4408106803894043,58.29638671875,54.0,33.72159957885742,-9580.595703125,185.6876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,306.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.056640625,18000.0,0.0,0.0,0.21705262362957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665085434913635,0.3665134906768799,-4.9277609832643066e-06,0.0,0.0002202808245783,0.0,0.0,18.15935134887696,0.0,0.0,0.0,0.3273128569126129,4.0,0.0,1.0
573540,293.1631774902344,297.1499938964844,293.1499938964844,0.0794218108057975,-1908.08544921875,304.1513671875,0.6702398061752319,0.1333359181880951,0.1217356175184249,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4695302844047546,0.050000000745058,0.0493402145802974,293.3119506835937,297.1499938964844,293.1499938964844,0.0657310038805008,-1290.81787109375,304.1661682128906,0.639306366443634,0.11463163793087,0.0822602435946464,293.1929626464844,297.1499938964844,293.1499938964844,0.3602563142776489,-6682.43017578125,304.1660461425781,0.9990000128746032,0.5145848393440247,0.4258573651313782,293.3352355957031,297.1499938964844,293.1499938964844,0.0066862623207271,-2356.350830078125,299.5227355957031,0.4695302844047546,0.050000000745058,0.2340487390756607,291.1825561523437,291.1499938964844,259.66607666015625,258.125244140625,282.5797424316406,294.6237487792969,291.1819763183594,1.0,0.262435644865036,0.542797327041626,0.542797327041626,1.0,1.0,-1.0959904193878174,0.3778181374073028,0.7181722521781921,0.1101665943861007,0.0,0.0,0.4362418353557586,57.50034332275391,57.0,6.015836238861084,-9494.572265625,182.00196838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.412109375,18000.0,0.0,0.0,0.2176024615764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594407141208648,0.3594456315040588,-4.896685368294129e-06,0.0,0.0002208388468716,0.0,0.0,17.640918731689453,0.0,0.0,0.0,0.3252541720867157,4.0,0.0,1.0
573600,293.1631774902344,297.1499938964844,293.1499938964844,0.0794218108057975,-1908.08544921875,304.1513671875,0.6702398061752319,0.1333359181880951,0.1217356175184249,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4695302844047546,0.050000000745058,0.0493402145802974,293.3119506835937,297.1499938964844,293.1499938964844,0.0657310038805008,-1290.81787109375,304.1661682128906,0.639306366443634,0.11463163793087,0.0822602435946464,293.1929626464844,297.1499938964844,293.1499938964844,0.3602563142776489,-6682.43017578125,304.1660461425781,0.9990000128746032,0.5145848393440247,0.4258573651313782,293.3352355957031,297.1499938964844,293.1499938964844,0.0066862623207271,-2356.350830078125,299.5227355957031,0.4695302844047546,0.050000000745058,0.2340487390756607,291.1825561523437,291.1499938964844,259.66607666015625,258.125244140625,282.5797424316406,294.6237487792969,291.1819763183594,1.0,0.262435644865036,0.542797327041626,0.542797327041626,1.0,1.0,-1.0959904193878174,0.3778181374073028,0.7181722521781921,0.1101665943861007,0.0,0.0,0.4362418353557586,57.50034332275391,57.0,6.015836238861084,-9494.572265625,182.00196838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.412109375,18000.0,0.0,0.0,0.2176024615764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594407141208648,0.3594456315040588,-4.896685368294129e-06,0.0,0.0002208388468716,0.0,0.0,17.640918731689453,0.0,0.0,0.0,0.3252541720867157,4.0,0.0,1.0
573660,293.1618957519531,297.1499938964844,293.1499938964844,0.0794383734464645,-1908.50439453125,304.1509704589844,0.6702739596366882,0.133327767252922,0.1217176988720893,294.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.4695925116539001,0.050000000745058,0.0493391156196594,293.30938720703125,297.1499938964844,293.1499938964844,0.0634886398911476,-1260.3382568359375,304.16558837890625,0.6344718933105469,0.111859917640686,0.0802896618843078,293.18914794921875,297.1499938964844,293.1499938964844,0.3600257933139801,-6681.00244140625,304.1619567871094,0.9990000128746032,0.5144802331924438,0.4257327318191528,293.3345642089844,297.1499938964844,293.1499938964844,0.0066361837089061,-2343.1953125,299.4715270996094,0.4695925116539001,0.050000000745058,0.2340435087680816,291.1775817871094,291.1499938964844,259.65087890625,258.114501953125,282.56884765625,294.6035461425781,291.1766357421875,1.0,0.2621642351150512,0.5426492094993591,0.5426492094993591,1.0,1.0,-1.0934453010559082,0.3767181932926178,0.716727077960968,0.1096828803420066,0.0,0.0,0.4336764812469482,57.44076156616211,57.0,-5.114619731903076,-9465.8251953125,181.1227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,306.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.650390625,18000.0,0.0,0.0,0.2176145911216735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555988073348999,0.3556036949157715,-4.878598247159971e-06,0.0,0.0002208511432399,0.0,0.0,17.358577728271484,0.0,0.0,0.0,0.3241081833839416,4.0,0.0,1.0
573720,293.1615600585937,297.1499938964844,293.1499938964844,0.079451784491539,-1908.7864990234373,304.15087890625,0.6701414585113525,0.1333297193050384,0.1217198595404625,294.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.469468891620636,0.050000000745058,0.0493413396179676,293.3087463378906,297.1499938964844,293.1499938964844,0.0629457235336303,-1253.0054931640625,304.1654357910156,0.6331681609153748,0.111180268228054,0.079812504351139,293.1886901855469,297.1499938964844,293.1499938964844,0.3602620661258697,-6685.095703125,304.1605834960937,0.9990000128746032,0.5143738389015198,0.4259803891181946,293.3344116210937,297.1499938964844,293.1499938964844,0.0066243815235793,-2340.140869140625,299.45855712890625,0.469468891620636,0.050000000745058,0.2340540736913681,291.17584228515625,291.1499938964844,259.6470642089844,258.11181640625,282.5661315917969,294.5993347167969,291.1748046875,1.0,0.2622221112251282,0.5426121950149536,0.5426121950149536,1.0,1.0,-1.09318745136261,0.3765888512134552,0.7165985703468323,0.1096281930804252,0.0,0.0,0.4331957995891571,57.494136810302734,60.0,-7.167815685272217,-9462.4267578125,181.14439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,306.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8515625,18000.0,0.0,0.0,0.217572271823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548260927200317,0.3548309803009033,-4.874886599282036e-06,0.0,0.0002208081859862,0.0,0.0,17.301841735839844,0.0,0.0,0.0,0.3238783776760101,4.0,0.0,1.0
573780,293.1600036621094,297.1499938964844,293.1499938964844,0.0795514285564422,-1910.8055419921875,304.1504211425781,0.6687375903129578,0.1333531141281128,0.1217589229345321,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4681054353713989,0.050000000745058,0.0493656434118747,293.30548095703125,297.1499938964844,293.1499938964844,0.0602705180644989,-1217.1160888671875,304.16473388671875,0.626055896282196,0.1078174710273742,0.0774707719683647,293.18896484375,297.1499938964844,293.1499938964844,0.3629709780216217,-6728.38330078125,304.15252685546875,0.9990000128746032,0.5133406519889832,0.4286759793758392,293.3337097167969,297.1499938964844,293.1499938964844,0.0065677114762365,-2325.57470703125,299.39306640625,0.4681054353713989,0.050000000745058,0.2341693639755249,291.1659240722656,291.1499938964844,259.6278991699219,258.0983581542969,282.5544128417969,294.5846252441406,291.1648254394531,1.0,0.2631632685661316,0.542427122592926,0.542427122592926,1.0,1.0,-1.0938255786895752,0.3766784369945526,0.7171470522880554,0.109681412577629,0.0,0.0,0.431732028722763,58.1192626953125,63.0,-12.540467262268066,-9465.9404296875,182.5004272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,306.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4375,18000.0,0.0,0.0,0.2171673327684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522590100765228,0.352263867855072,-4.8614538172842e-06,0.0,0.0002203972253482,0.0,0.0,17.110549926757812,0.0,0.0,0.0,0.3230985105037689,4.0,0.0,1.0
573840,293.1600036621094,297.1499938964844,293.1499938964844,0.0795514285564422,-1910.8055419921875,304.1504211425781,0.6687375903129578,0.1333531141281128,0.1217589229345321,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4681054353713989,0.050000000745058,0.0493656434118747,293.30548095703125,297.1499938964844,293.1499938964844,0.0602705180644989,-1217.1160888671875,304.16473388671875,0.626055896282196,0.1078174710273742,0.0774707719683647,293.18896484375,297.1499938964844,293.1499938964844,0.3629709780216217,-6728.38330078125,304.15252685546875,0.9990000128746032,0.5133406519889832,0.4286759793758392,293.3337097167969,297.1499938964844,293.1499938964844,0.0065677114762365,-2325.57470703125,299.39306640625,0.4681054353713989,0.050000000745058,0.2341693639755249,291.1659240722656,291.1499938964844,259.6278991699219,258.0983581542969,282.5544128417969,294.5846252441406,291.1648254394531,1.0,0.2631632685661316,0.542427122592926,0.542427122592926,1.0,1.0,-1.0938255786895752,0.3766784369945526,0.7171470522880554,0.109681412577629,0.0,0.0,0.431732028722763,58.1192626953125,63.0,-12.540467262268066,-9465.9404296875,182.5004272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,306.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4375,18000.0,0.0,0.0,0.2171673327684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522590100765228,0.352263867855072,-4.8614538172842e-06,0.0,0.0002203972253482,0.0,0.0,17.110549926757812,0.0,0.0,0.0,0.3230985105037689,4.0,0.0,1.0
573900,293.1593017578125,297.1499938964844,293.1499938964844,0.0796112120151519,-1911.9915771484373,304.1502380371094,0.6676338315010071,0.1333691626787185,0.1217909082770347,294.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4669959247112274,0.050000000745058,0.0493850857019424,293.303955078125,297.1499938964844,293.1499938964844,0.0589417554438114,-1199.430419921875,304.1644897460937,0.6221290230751038,0.1061521247029304,0.0763182342052459,293.1907043457031,297.1499938964844,293.1499938964844,0.365154504776001,-6762.25390625,304.1481018066406,0.9990000128746032,0.5125091075897217,0.430820494890213,293.3334045410156,297.1499938964844,293.1499938964844,0.0065403995104134,-2318.538330078125,299.3602600097656,0.4669959247112274,0.050000000745058,0.2342615723609924,291.1611022949219,291.1499938964844,259.6182556152344,258.09161376953125,282.5497131347656,294.5810852050781,291.1600646972656,1.0,0.2639894187450409,0.5423346161842346,0.5423346161842346,1.0,1.0,-1.0951881408691406,0.3771222233772278,0.7180658578872681,0.1098834499716758,0.0,0.0,0.43148073554039,58.62976837158203,63.0,-13.097817420959473,-9477.5927734375,183.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,306.6783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.240234375,18000.0,0.0,0.0,0.2168887555599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516725897789001,0.3516774475574493,-4.857740805164212e-06,0.0,0.0002201145107392,0.0,0.0,17.064956665039062,0.0,0.0,0.0,0.3229097425937652,4.0,0.0,1.0
573960,293.1585998535156,297.1499938964844,293.1499938964844,0.0796737968921661,-1913.2225341796875,304.15008544921875,0.6663120985031128,0.1333857476711273,0.1218279749155044,294.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4656253159046173,0.050000000745058,0.0494086742401123,293.3024597167969,297.1499938964844,293.1499938964844,0.0576147101819515,-1181.8587646484375,304.1642761230469,0.6179330945014954,0.104495383799076,0.0751750394701957,293.193359375,297.1499938964844,293.1499938964844,0.367806613445282,-6802.9287109375,304.1436462402344,0.9990000128746032,0.5114721655845642,0.4334087967872619,293.33319091796875,297.1499938964844,293.1499938964844,0.0065136663615703,-2311.624267578125,299.327392578125,0.4656253159046173,0.050000000745058,0.234373465180397,291.1565246582031,291.1499938964844,259.60858154296875,258.0848693847656,282.5472412109375,294.57977294921875,291.15557861328125,1.0,0.2650137841701507,0.5421656966209412,0.5421656966209412,1.0,1.0,-1.0971293449401855,0.377735435962677,0.7193939089775085,0.1101303398609161,0.0,0.0,0.4315076172351837,59.2528190612793,66.0,-12.815277099609377,-9493.41796875,185.6188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506652832031,306.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.2165923714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514693975448608,0.35147425532341,-4.855690804106416e-06,0.0,0.0002198137226514,0.0,0.0,17.046741485595703,0.0,0.0,0.0,0.3228324949741363,4.0,0.0,1.0
574020,293.1573791503906,297.1499938964844,293.1499938964844,0.0797997191548347,-1915.674560546875,304.1498413085937,0.6631393432617188,0.1334163099527359,0.1219114810228347,294.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4621347486972809,0.050000000745058,0.049466747790575,293.29962158203125,297.1499938964844,293.1499938964844,0.054960124194622,-1146.97412109375,304.1639404296875,0.6084937453269958,0.1012043356895446,0.072913222014904,293.201171875,297.1499938964844,293.1499938964844,0.3743198812007904,-6901.5498046875,304.1349182128906,0.9990000128746032,0.5087966918945312,0.4397165477275848,293.3329467773437,297.1499938964844,293.1499938964844,0.0064611765556037,-2297.919921875,299.2615966796875,0.4621347486972809,0.050000000745058,0.2346489578485489,291.1485290527344,291.1499938964844,259.589111328125,258.0712890625,282.5450134277344,294.58331298828125,291.147705078125,1.0,0.267568826675415,0.5418279767036438,0.5418279767036438,1.0,1.0,-1.1024855375289917,0.3795188367366791,0.722966730594635,0.1108631119132042,0.0,0.0,0.4322477579116821,60.79401016235352,54.0,-11.493610382080078,-9535.16015625,190.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,306.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.216027095913887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520367443561554,0.3520416021347046,-4.855858151131542e-06,0.0,0.0002192400424974,0.0,0.0,17.07989501953125,0.0,0.0,0.0,0.3229609727859497,4.0,0.0,1.0
574080,293.1573791503906,297.1499938964844,293.1499938964844,0.0797997191548347,-1915.674560546875,304.1498413085937,0.6631393432617188,0.1334163099527359,0.1219114810228347,294.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4621347486972809,0.050000000745058,0.049466747790575,293.29962158203125,297.1499938964844,293.1499938964844,0.054960124194622,-1146.97412109375,304.1639404296875,0.6084937453269958,0.1012043356895446,0.072913222014904,293.201171875,297.1499938964844,293.1499938964844,0.3743198812007904,-6901.5498046875,304.1349182128906,0.9990000128746032,0.5087966918945312,0.4397165477275848,293.3329467773437,297.1499938964844,293.1499938964844,0.0064611765556037,-2297.919921875,299.2615966796875,0.4621347486972809,0.050000000745058,0.2346489578485489,291.1485290527344,291.1499938964844,259.589111328125,258.0712890625,282.5450134277344,294.58331298828125,291.147705078125,1.0,0.267568826675415,0.5418279767036438,0.5418279767036438,1.0,1.0,-1.1024855375289917,0.3795188367366791,0.722966730594635,0.1108631119132042,0.0,0.0,0.4322477579116821,60.79401016235352,54.0,-11.493610382080078,-9535.16015625,190.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,306.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.216027095913887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520367443561554,0.3520416021347046,-4.855858151131542e-06,0.0,0.0002192400424974,0.0,0.0,17.07989501953125,0.0,0.0,0.0,0.3229609727859497,4.0,0.0,1.0
574140,293.15606689453125,297.1499938964844,293.1499938964844,0.0797645449638366,-1914.914794921875,304.14996337890625,0.6655775308609009,0.1334930509328842,0.1219239681959152,294.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4646946489810943,0.050000000745058,0.0494244284927845,293.2967529296875,297.1499938964844,293.1499938964844,0.0521571859717369,-1110.3594970703125,304.1639709472656,0.6038004159927368,0.0979980304837226,0.0706212595105171,293.2049255371094,297.1499938964844,293.1499938964844,0.3700277507305145,-6833.04052734375,304.147705078125,0.9990000128746032,0.506712019443512,0.43512824177742,293.33270263671875,297.1499938964844,293.1499938964844,0.0063905268907547,-2277.3857421875,299.2008056640625,0.4646946489810943,0.050000000745058,0.2344482094049453,291.15362548828125,291.1499938964844,259.5694580078125,258.0576171875,282.5524597167969,294.5771179199219,291.15631103515625,1.0,0.2647016942501068,0.5414902567863464,0.5414902567863464,1.0,1.0,-1.0939587354660034,0.3759601712226867,0.7179985046386719,0.1093882396817207,0.0,0.0,0.4318317770957947,59.61705780029297,42.0,13.491437911987305,-9515.052734375,185.3278961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,306.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.2155193090438842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526578843593597,0.3526627421379089,-4.859497494180687e-06,0.0,0.0002187247009715,0.0,0.0,17.127273559570312,0.0,0.0,0.0,0.3231245279312134,4.0,0.0,1.0
574200,293.15606689453125,297.1499938964844,293.1499938964844,0.0797645449638366,-1914.914794921875,304.14996337890625,0.6655775308609009,0.1334930509328842,0.1219239681959152,294.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4646946489810943,0.050000000745058,0.0494244284927845,293.2967529296875,297.1499938964844,293.1499938964844,0.0521571859717369,-1110.3594970703125,304.1639709472656,0.6038004159927368,0.0979980304837226,0.0706212595105171,293.2049255371094,297.1499938964844,293.1499938964844,0.3700277507305145,-6833.04052734375,304.147705078125,0.9990000128746032,0.506712019443512,0.43512824177742,293.33270263671875,297.1499938964844,293.1499938964844,0.0063905268907547,-2277.3857421875,299.2008056640625,0.4646946489810943,0.050000000745058,0.2344482094049453,291.15362548828125,291.1499938964844,259.5694580078125,258.0576171875,282.5524597167969,294.5771179199219,291.15631103515625,1.0,0.2647016942501068,0.5414902567863464,0.5414902567863464,1.0,1.0,-1.0939587354660034,0.3759601712226867,0.7179985046386719,0.1093882396817207,0.0,0.0,0.4318317770957947,59.61705780029297,42.0,13.491437911987305,-9515.052734375,185.3278961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,306.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.2155193090438842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526578843593597,0.3526627421379089,-4.859497494180687e-06,0.0,0.0002187247009715,0.0,0.0,17.127273559570312,0.0,0.0,0.0,0.3231245279312134,4.0,0.0,1.0
574260,293.154541015625,297.1499938964844,293.1499938964844,0.0795671045780181,-1910.8564453125,304.1502990722656,0.6734181642532349,0.1336507499217987,0.1219230070710182,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.47199547290802,0.050000000745058,0.0492952726781368,293.2935485839844,297.1499938964844,293.1499938964844,0.0492416694760322,-1072.4539794921875,304.1641845703125,0.6039849519729614,0.0949306413531303,0.0683553144335746,293.1946105957031,297.1499938964844,293.1499938964844,0.3553386926651001,-6607.1416015625,304.1731262207031,0.9990000128746032,0.5073826909065247,0.4208142757415771,293.33209228515625,297.1499938964844,293.1499938964844,0.0063014514744281,-2249.392333984375,299.1498413085937,0.47199547290802,0.050000000745058,0.2338355481624603,291.18115234375,291.1499938964844,259.5496520996094,258.0438232421875,282.5513000488281,294.5325927734375,291.18426513671875,1.0,0.2577501237392425,0.5411485433578491,0.5411485433578491,1.0,1.0,-1.0731710195541382,0.3677095174789428,0.7054615020751953,0.1060096770524978,0.0,0.0,0.4258686304092407,56.08893585205078,45.0,32.62196350097656,-9383.3515625,172.6185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.10546875,18000.0,0.0,0.0,0.2147279232740402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469661772251129,0.3469710350036621,-4.846559477300616e-06,0.0,0.0002179215516662,0.0,0.0,16.759967803955078,0.0,0.0,0.0,0.3216521739959717,4.0,0.0,1.0
574320,293.154541015625,297.1499938964844,293.1499938964844,0.0795671045780181,-1910.8564453125,304.1502990722656,0.6734181642532349,0.1336507499217987,0.1219230070710182,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.47199547290802,0.050000000745058,0.0492952726781368,293.2935485839844,297.1499938964844,293.1499938964844,0.0492416694760322,-1072.4539794921875,304.1641845703125,0.6039849519729614,0.0949306413531303,0.0683553144335746,293.1946105957031,297.1499938964844,293.1499938964844,0.3553386926651001,-6607.1416015625,304.1731262207031,0.9990000128746032,0.5073826909065247,0.4208142757415771,293.33209228515625,297.1499938964844,293.1499938964844,0.0063014514744281,-2249.392333984375,299.1498413085937,0.47199547290802,0.050000000745058,0.2338355481624603,291.18115234375,291.1499938964844,259.5496520996094,258.0438232421875,282.5513000488281,294.5325927734375,291.18426513671875,1.0,0.2577501237392425,0.5411485433578491,0.5411485433578491,1.0,1.0,-1.0731710195541382,0.3677095174789428,0.7054615020751953,0.1060096770524978,0.0,0.0,0.4258686304092407,56.08893585205078,45.0,32.62196350097656,-9383.3515625,172.6185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.10546875,18000.0,0.0,0.0,0.2147279232740402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469661772251129,0.3469710350036621,-4.846559477300616e-06,0.0,0.0002179215516662,0.0,0.0,16.759967803955078,0.0,0.0,0.0,0.3216521739959717,4.0,0.0,1.0
574380,293.15289306640625,297.1499938964844,293.1499938964844,0.0795442536473274,-1910.2357177734373,304.1502380371094,0.6791344881057739,0.1338681429624557,0.1220278888940811,294.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4764351844787597,0.050000000745058,0.0492112748324871,293.2900390625,297.1499938964844,293.1499938964844,0.0465395376086235,-1037.7557373046875,304.1639404296875,0.6020711660385132,0.0920004919171333,0.0662229433655738,293.17694091796875,297.1499938964844,293.1499938964844,0.3451108634471893,-6453.2978515625,304.18194580078125,0.9990000128746032,0.5098336338996887,0.4112348556518554,293.3309631347656,297.1499938964844,293.1499938964844,0.0062242397107183,-2225.794921875,299.09649658203125,0.4764351844787597,0.050000000745058,0.233437106013298,291.19793701171875,291.1499938964844,259.5296325683594,258.0299377441406,282.5337219238281,294.4718017578125,291.1976623535156,1.0,0.2535353302955627,0.5408068299293518,0.5408068299293518,1.0,1.0,-1.05865478515625,0.361880213022232,0.6967746019363403,0.1036816984415054,0.0,0.0,0.4179950356483459,53.7857780456543,48.0,15.30766487121582,-9244.560546875,164.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,306.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.685546875,18000.0,0.0,0.0,0.2132869660854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371257185935974,0.3371305465698242,-4.813703981199069e-06,0.0,0.0002164591569453,0.0,0.0,16.101787567138672,0.0,0.0,0.0,0.3190245926380157,4.0,0.0,1.0
574440,293.15289306640625,297.1499938964844,293.1499938964844,0.0795442536473274,-1910.2357177734373,304.1502380371094,0.6791344881057739,0.1338681429624557,0.1220278888940811,294.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4764351844787597,0.050000000745058,0.0492112748324871,293.2900390625,297.1499938964844,293.1499938964844,0.0465395376086235,-1037.7557373046875,304.1639404296875,0.6020711660385132,0.0920004919171333,0.0662229433655738,293.17694091796875,297.1499938964844,293.1499938964844,0.3451108634471893,-6453.2978515625,304.18194580078125,0.9990000128746032,0.5098336338996887,0.4112348556518554,293.3309631347656,297.1499938964844,293.1499938964844,0.0062242397107183,-2225.794921875,299.09649658203125,0.4764351844787597,0.050000000745058,0.233437106013298,291.19793701171875,291.1499938964844,259.5296325683594,258.0299377441406,282.5337219238281,294.4718017578125,291.1976623535156,1.0,0.2535353302955627,0.5408068299293518,0.5408068299293518,1.0,1.0,-1.05865478515625,0.361880213022232,0.6967746019363403,0.1036816984415054,0.0,0.0,0.4179950356483459,53.7857780456543,48.0,15.30766487121582,-9244.560546875,164.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,306.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.685546875,18000.0,0.0,0.0,0.2132869660854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371257185935974,0.3371305465698242,-4.813703981199069e-06,0.0,0.0002164591569453,0.0,0.0,16.101787567138672,0.0,0.0,0.0,0.3190245926380157,4.0,0.0,1.0
574500,293.15203857421875,297.1499938964844,293.1499938964844,0.079636663198471,-1912.0008544921875,304.1500244140625,0.6809826493263245,0.1339978575706482,0.1221142932772636,294.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4777065217494964,0.050000000745058,0.0491866990923881,293.2882080078125,297.1499938964844,293.1499938964844,0.0452992543578147,-1022.0148315429688,304.1636657714844,0.6001724600791931,0.0905874371528625,0.06520476937294,293.16943359375,297.1499938964844,293.1499938964844,0.3421438038349151,-6409.876953125,304.1815185546875,0.9990000128746032,0.5109721422195435,0.4083895981311798,293.3302307128906,297.1499938964844,293.1499938964844,0.006192484870553,-2216.837158203125,299.0661315917969,0.4777065217494964,0.050000000745058,0.2333205193281173,291.1952819824219,291.1499938964844,259.5195617675781,258.0229187011719,282.5252685546875,294.44696044921875,291.1943359375,1.0,0.2521992921829223,0.5406359434127808,0.5406359434127808,1.0,1.0,-1.0539510250091553,0.359938770532608,0.6940122246742249,0.1029474288225174,0.0,0.0,0.4152265787124634,53.1080436706543,48.0,3.21284294128418,-9196.7373046875,161.73648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,306.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.654296875,18000.0,0.0,0.0,0.2123393714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330925405025482,0.3330973386764526,-4.796876055479515e-06,0.0,0.0002154974790755,0.0,0.0,15.825640678405762,0.0,0.0,0.0,0.3179067075252533,4.0,0.0,1.0
574560,293.15118408203125,297.1499938964844,293.1499938964844,0.0797570943832397,-1914.30322265625,304.1497802734375,0.6823003888130188,0.1341409087181091,0.1222215294837951,294.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4785273671150207,0.050000000745058,0.0491707511246204,293.28631591796875,297.1499938964844,293.1499938964844,0.0441001690924167,-1006.8519287109376,304.1633605957031,0.5977816581726074,0.0892078652977943,0.0642169043421745,293.16314697265625,297.1499938964844,293.1499938964844,0.340172678232193,-6381.81884765625,304.1793518066406,0.9990000128746032,0.5119603872299194,0.4065323173999786,293.3294677734375,297.1499938964844,293.1499938964844,0.0061631011776626,-2208.674072265625,299.0353698730469,0.4785273671150207,0.050000000745058,0.2332448810338974,291.19097900390625,291.1499938964844,259.50946044921875,258.015869140625,282.51513671875,294.4259948730469,291.1897888183594,1.0,0.251304030418396,0.540593683719635,0.540593683719635,1.0,1.0,-1.0505540370941162,0.3585819900035858,0.6919719576835632,0.1025021523237228,0.0,0.0,0.4129244387149811,52.66494369506836,51.0,-4.979257583618164,-9163.564453125,159.99688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1875,18000.0,0.0,0.0,0.2112917453050613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298768103122711,0.3298815786838531,-4.782915766554652e-06,0.0,0.0002144342579413,0.0,0.0,15.605565071105955,0.0,0.0,0.0,0.3170009255409241,4.0,0.0,1.0
574620,293.14947509765625,297.1499938964844,293.1499938964844,0.0800707787275314,-1920.308349609375,304.1493530273437,0.6835095286369324,0.1344567984342575,0.1224874705076217,294.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4790269732475281,0.050000000745058,0.0491610281169414,293.282470703125,297.1499938964844,293.1499938964844,0.0418151915073394,-978.0769653320312,304.1627197265625,0.5916620492935181,0.0865373089909553,0.0623228661715984,293.1546630859375,297.1499938964844,293.1499938964844,0.338893860578537,-6366.4521484375,304.1716003417969,0.9990000128746032,0.5133599042892456,0.405394971370697,293.327880859375,297.1499938964844,293.1499938964844,0.0061095166020095,-2194.154052734375,298.97271728515625,0.4790269732475281,0.050000000745058,0.2331987619400024,291.17840576171875,291.1499938964844,259.48907470703125,258.0016784667969,282.49609375,294.39453125,291.1766357421875,1.0,0.2506619095802307,0.5405092239379883,0.5405092239379883,1.0,1.0,-1.0471662282943726,0.3571809828281402,0.6899852156639099,0.1021336913108825,0.0,0.0,0.4099275469779968,52.38161087036133,54.0,-16.120197296142578,-9127.5390625,158.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,306.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.2090433984994888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253574967384338,0.3253622651100158,-4.762548542203149e-06,0.0,0.0002121524739777,0.0,0.0,15.296703338623049,0.0,0.0,0.0,0.3157259523868561,4.0,0.0,1.0
574680,293.14947509765625,297.1499938964844,293.1499938964844,0.0800707787275314,-1920.308349609375,304.1493530273437,0.6835095286369324,0.1344567984342575,0.1224874705076217,294.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4790269732475281,0.050000000745058,0.0491610281169414,293.282470703125,297.1499938964844,293.1499938964844,0.0418151915073394,-978.0769653320312,304.1627197265625,0.5916620492935181,0.0865373089909553,0.0623228661715984,293.1546630859375,297.1499938964844,293.1499938964844,0.338893860578537,-6366.4521484375,304.1716003417969,0.9990000128746032,0.5133599042892456,0.405394971370697,293.327880859375,297.1499938964844,293.1499938964844,0.0061095166020095,-2194.154052734375,298.97271728515625,0.4790269732475281,0.050000000745058,0.2331987619400024,291.17840576171875,291.1499938964844,259.48907470703125,258.0016784667969,282.49609375,294.39453125,291.1766357421875,1.0,0.2506619095802307,0.5405092239379883,0.5405092239379883,1.0,1.0,-1.0471662282943726,0.3571809828281402,0.6899852156639099,0.1021336913108825,0.0,0.0,0.4099275469779968,52.38161087036133,54.0,-16.120197296142578,-9127.5390625,158.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,306.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.2090433984994888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253574967384338,0.3253622651100158,-4.762548542203149e-06,0.0,0.0002121524739777,0.0,0.0,15.296703338623049,0.0,0.0,0.0,0.3157259523868561,4.0,0.0,1.0
574740,293.1478881835937,297.1499938964844,293.1499938964844,0.0804449766874313,-1927.462890625,304.14892578125,0.6831043362617493,0.1347955167293548,0.122801586985588,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.478271871805191,0.050000000745058,0.0491757504642009,293.2785949707031,297.1499938964844,293.1499938964844,0.0396493524312973,-950.8639526367188,304.1620788574219,0.5839873552322388,0.0839656889438629,0.0605198927223682,293.1514587402344,297.1499938964844,293.1499938964844,0.340589702129364,-6396.04931640625,304.1615600585937,0.9990000128746032,0.5138999819755554,0.4071122109889984,293.3263854980469,297.1499938964844,293.1499938964844,0.0060606212355196,-2181.170654296875,298.9090270996094,0.478271871805191,0.050000000745058,0.2332685738801956,291.1630554199219,291.1499938964844,259.468505859375,257.9872741699219,282.4793395996094,294.3746032714844,291.1612243652344,1.0,0.2512901127338409,0.5404247045516968,0.5404247045516968,1.0,1.0,-1.0475406646728516,0.3572182059288025,0.6903224587440491,0.102310299873352,0.0,0.0,0.4092102944850921,52.762325286865234,57.0,-20.525182723999023,-9128.806640625,159.33587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907592773437,306.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.673828125,18000.0,0.0,0.0,0.2068263590335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236449062824249,0.3236496448516845,-4.752354470838327e-06,0.0,0.000209902471397,0.0,0.0,15.173213005065918,0.0,0.0,0.0,0.3152050971984863,4.0,0.0,1.0
574800,293.1478881835937,297.1499938964844,293.1499938964844,0.0804449766874313,-1927.462890625,304.14892578125,0.6831043362617493,0.1347955167293548,0.122801586985588,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.478271871805191,0.050000000745058,0.0491757504642009,293.2785949707031,297.1499938964844,293.1499938964844,0.0396493524312973,-950.8639526367188,304.1620788574219,0.5839873552322388,0.0839656889438629,0.0605198927223682,293.1514587402344,297.1499938964844,293.1499938964844,0.340589702129364,-6396.04931640625,304.1615600585937,0.9990000128746032,0.5138999819755554,0.4071122109889984,293.3263854980469,297.1499938964844,293.1499938964844,0.0060606212355196,-2181.170654296875,298.9090270996094,0.478271871805191,0.050000000745058,0.2332685738801956,291.1630554199219,291.1499938964844,259.468505859375,257.9872741699219,282.4793395996094,294.3746032714844,291.1612243652344,1.0,0.2512901127338409,0.5404247045516968,0.5404247045516968,1.0,1.0,-1.0475406646728516,0.3572182059288025,0.6903224587440491,0.102310299873352,0.0,0.0,0.4092102944850921,52.762325286865234,57.0,-20.525182723999023,-9128.806640625,159.33587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907592773437,306.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.673828125,18000.0,0.0,0.0,0.2068263590335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236449062824249,0.3236496448516845,-4.752354470838327e-06,0.0,0.000209902471397,0.0,0.0,15.173213005065918,0.0,0.0,0.0,0.3152050971984863,4.0,0.0,1.0
574860,293.1464538574219,297.1499938964844,293.1499938964844,0.0808393880724906,-1934.974853515625,304.1486511230469,0.6814132928848267,0.1351409405469894,0.1231437548995018,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.476495623588562,0.050000000745058,0.0492101609706878,293.2748107910156,297.1499938964844,293.1499938964844,0.0375718958675861,-924.7068481445312,304.1615295410156,0.5750391483306885,0.0814757645130157,0.0587911903858184,293.1530456542969,297.1499938964844,293.1499938964844,0.344648003578186,-6460.73779296875,304.15093994140625,0.9990000128746032,0.5135512948036194,0.4111007750034332,293.3251953125,297.1499938964844,293.1499938964844,0.0060143088921904,-2168.842529296875,298.84527587890625,0.476495623588562,0.050000000745058,0.2334318161010742,291.1483154296875,291.1499938964844,259.4477233886719,257.97265625,282.467529296875,294.3636779785156,291.146728515625,1.0,0.2529293000698089,0.5401850938796997,0.5401850938796997,1.0,1.0,-1.0508999824523926,0.3582923114299774,0.6926077008247375,0.1028026863932609,0.0,0.0,0.410438597202301,53.6773567199707,60.0,-20.20281791687012,-9157.349609375,161.90377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.204905018210411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244227170944214,0.324427455663681,-4.75160186397261e-06,0.0,0.0002079525438603,0.0,0.0,15.21340560913086,0.0,0.0,0.0,0.3153550326824188,4.0,0.0,1.0
574920,293.1464538574219,297.1499938964844,293.1499938964844,0.0808393880724906,-1934.974853515625,304.1486511230469,0.6814132928848267,0.1351409405469894,0.1231437548995018,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.476495623588562,0.050000000745058,0.0492101609706878,293.2748107910156,297.1499938964844,293.1499938964844,0.0375718958675861,-924.7068481445312,304.1615295410156,0.5750391483306885,0.0814757645130157,0.0587911903858184,293.1530456542969,297.1499938964844,293.1499938964844,0.344648003578186,-6460.73779296875,304.15093994140625,0.9990000128746032,0.5135512948036194,0.4111007750034332,293.3251953125,297.1499938964844,293.1499938964844,0.0060143088921904,-2168.842529296875,298.84527587890625,0.476495623588562,0.050000000745058,0.2334318161010742,291.1483154296875,291.1499938964844,259.4477233886719,257.97265625,282.467529296875,294.3636779785156,291.146728515625,1.0,0.2529293000698089,0.5401850938796997,0.5401850938796997,1.0,1.0,-1.0508999824523926,0.3582923114299774,0.6926077008247375,0.1028026863932609,0.0,0.0,0.410438597202301,53.6773567199707,60.0,-20.20281791687012,-9157.349609375,161.90377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.204905018210411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244227170944214,0.324427455663681,-4.75160186397261e-06,0.0,0.0002079525438603,0.0,0.0,15.21340560913086,0.0,0.0,0.0,0.3153550326824188,4.0,0.0,1.0
574980,293.14520263671875,297.1499938964844,293.1499938964844,0.0812373310327529,-1942.5289306640625,304.1484375,0.6787341237068176,0.1354827284812927,0.1234999001026153,294.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.473849356174469,0.050000000745058,0.0492606833577156,293.2711486816406,297.1499938964844,293.1499938964844,0.0355737917125225,-899.4019165039062,304.1610107421875,0.5651178359985352,0.0790579989552497,0.0571261011064052,293.15875244140625,297.1499938964844,293.1499938964844,0.3506156802177429,-6553.24560546875,304.1407165527344,0.9990000128746032,0.5123249292373657,0.4168876707553863,293.32427978515625,297.1499938964844,293.1499938964844,0.0059695658273994,-2156.8193359375,298.7815246582031,0.473849356174469,0.050000000745058,0.2336714714765548,291.1349792480469,291.1499938964844,259.4266967773437,257.9578552246094,282.4572448730469,294.3598327636719,291.1335144042969,1.0,0.2553711235523224,0.5399454236030579,0.5399454236030579,1.0,1.0,-1.0566222667694092,0.3602698445320129,0.696352481842041,0.1036226972937583,0.0,0.0,0.4133423566818237,55.02870559692383,63.0,-18.8205509185791,-9206.4326171875,165.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,306.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.447265625,18000.0,0.0,0.0,0.2034922838211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327307790517807,0.327312558889389,-4.758927843795391e-06,0.0,0.0002065188018605,0.0,0.0,15.392788887023926,0.0,0.0,0.0,0.3160789906978607,4.0,0.0,1.0
575040,293.14520263671875,297.1499938964844,293.1499938964844,0.0812373310327529,-1942.5289306640625,304.1484375,0.6787341237068176,0.1354827284812927,0.1234999001026153,294.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.473849356174469,0.050000000745058,0.0492606833577156,293.2711486816406,297.1499938964844,293.1499938964844,0.0355737917125225,-899.4019165039062,304.1610107421875,0.5651178359985352,0.0790579989552497,0.0571261011064052,293.15875244140625,297.1499938964844,293.1499938964844,0.3506156802177429,-6553.24560546875,304.1407165527344,0.9990000128746032,0.5123249292373657,0.4168876707553863,293.32427978515625,297.1499938964844,293.1499938964844,0.0059695658273994,-2156.8193359375,298.7815246582031,0.473849356174469,0.050000000745058,0.2336714714765548,291.1349792480469,291.1499938964844,259.4266967773437,257.9578552246094,282.4572448730469,294.3598327636719,291.1335144042969,1.0,0.2553711235523224,0.5399454236030579,0.5399454236030579,1.0,1.0,-1.0566222667694092,0.3602698445320129,0.696352481842041,0.1036226972937583,0.0,0.0,0.4133423566818237,55.02870559692383,63.0,-18.8205509185791,-9206.4326171875,165.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,306.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.447265625,18000.0,0.0,0.0,0.2034922838211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327307790517807,0.327312558889389,-4.758927843795391e-06,0.0,0.0002065188018605,0.0,0.0,15.392788887023926,0.0,0.0,0.0,0.3160789906978607,4.0,0.0,1.0
575100,293.1446533203125,297.1499938964844,293.1499938964844,0.0814360082149505,-1946.29443359375,304.1483459472656,0.6771097183227539,0.1356505900621414,0.1236804351210594,294.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.472228080034256,0.050000000745058,0.0492910519242286,293.26934814453125,297.1499938964844,293.1499938964844,0.0346050560474395,-887.0515747070312,304.1607666015625,0.5598950386047363,0.0778750777244567,0.05631560459733,293.1629333496094,297.1499938964844,293.1499938964844,0.3541989624500274,-6608.07177734375,304.1358947753906,0.9990000128746032,0.5113936066627502,0.4203282594680786,293.323974609375,297.1499938964844,293.1499938964844,0.0059475819580256,-2150.87109375,298.7495422363281,0.472228080034256,0.050000000745058,0.233815535902977,291.1286926269531,291.1499938964844,259.4161071777344,257.9503479003906,282.45245361328125,294.3601379394531,291.1273193359375,1.0,0.2568373382091522,0.5398256182670593,0.5398256182670593,1.0,1.0,-1.0602047443389893,0.3615361750125885,0.6986685991287231,0.1041343808174133,0.0,0.0,0.4153954684734344,55.84259033203125,63.0,-17.9309139251709,-9237.7861328125,168.42576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.787109375,18000.0,0.0,0.0,0.2030276954174041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295138776302337,0.3295186460018158,-4.765443463838892e-06,0.0,0.0002060472907032,0.0,0.0,15.533343315124512,0.0,0.0,0.0,0.3166496455669403,4.0,0.0,1.0
575160,293.1441650390625,297.1499938964844,293.1499938964844,0.0816320925951004,-1950.0042724609373,304.1482849121094,0.6753377914428711,0.1358161121606826,0.1238617449998855,294.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.470414936542511,0.050000000745058,0.0493243895471096,293.267578125,297.1499938964844,293.1499938964844,0.0336560606956481,-874.8809204101562,304.1605529785156,0.5545555353164673,0.0767096057534217,0.0555193088948726,293.1678771972656,297.1499938964844,293.1499938964844,0.3581164479255676,-6667.57568359375,304.13134765625,0.9990000128746032,0.5102588534355164,0.4240728318691253,293.32373046875,297.1499938964844,293.1499938964844,0.0059257778339087,-2144.92333984375,298.7175598144531,0.470414936542511,0.050000000745058,0.2339736670255661,291.1228942871094,291.1499938964844,259.4054870605469,257.9427795410156,282.448974609375,294.3617858886719,291.12164306640625,1.0,0.2584406733512878,0.5396527647972107,0.5396527647972107,1.0,1.0,-1.0641906261444092,0.3629224002361297,0.701268196105957,0.1046680957078933,0.0,0.0,0.4177891910076141,56.73660659790039,66.0,-16.618627548217773,-9272.681640625,171.18946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.421875,18000.0,0.0,0.0,0.2027440965175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321894407272339,0.3321942090988159,-4.773815817316063e-06,0.0,0.0002057594829238,0.0,0.0,15.706045150756836,0.0,0.0,0.0,0.3173516988754272,4.0,0.0,1.0
575220,293.1432800292969,297.1499938964844,293.1499938964844,0.0820120945572853,-1957.171142578125,304.1482238769531,0.6714573502540588,0.1361402422189712,0.1242255344986915,294.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4662029445171356,0.050000000745058,0.0493989177048206,293.2641296386719,297.1499938964844,293.1499938964844,0.0318198725581169,-851.0684814453125,304.1600952148437,0.543701708316803,0.0744331926107406,0.0539701171219348,293.17974853515625,297.1499938964844,293.1499938964844,0.366795927286148,-6798.12451171875,304.1231384277344,0.9990000128746032,0.5074006915092468,0.4323272705078125,293.3234558105469,297.1499938964844,293.1499938964844,0.005882266908884,-2132.85986328125,298.65386962890625,0.4662029445171356,0.050000000745058,0.2343271970748901,291.1131591796875,291.1499938964844,259.3840026855469,257.9274597167969,282.4433898925781,294.3687744140625,291.1122131347656,1.0,0.2619951069355011,0.5393071174621582,0.5393071174621582,1.0,1.0,-1.073188543319702,0.366085946559906,0.7071026563644409,0.1058792099356651,0.0,0.0,0.4233746528625488,58.73665237426758,69.0,-13.634754180908203,-9351.1923828125,177.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,306.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.42578125,18000.0,0.0,0.0,0.2027595937252044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387152254581451,0.3387200236320495,-4.79564732813742e-06,0.0,0.0002057752135442,0.0,0.0,16.13548469543457,0.0,0.0,0.0,0.3190989792346954,4.0,0.0,1.0
