time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1432800292969,297.1499938964844,293.1499938964844,0.0820120945572853,-1957.171142578125,304.1482238769531,0.6714573502540588,0.1361402422189712,0.1242255344986915,294.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4662029445171356,0.050000000745058,0.0493989177048206,293.2641296386719,297.1499938964844,293.1499938964844,0.0318198725581169,-851.0684814453125,304.1600952148437,0.543701708316803,0.0744331926107406,0.0539701171219348,293.17974853515625,297.1499938964844,293.1499938964844,0.366795927286148,-6798.12451171875,304.1231384277344,0.9990000128746032,0.5074006915092468,0.4323272705078125,293.3234558105469,297.1499938964844,293.1499938964844,0.005882266908884,-2132.85986328125,298.65386962890625,0.4662029445171356,0.050000000745058,0.2343271970748901,291.1131591796875,291.1499938964844,259.3840026855469,257.9274597167969,282.4433898925781,294.3687744140625,291.1122131347656,1.0,0.2619951069355011,0.5393071174621582,0.5393071174621582,1.0,1.0,-1.073188543319702,0.366085946559906,0.7071026563644409,0.1058792099356651,0.0,0.0,0.4233746528625488,58.73665237426758,69.0,-13.634754180908203,-9351.1923828125,177.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,306.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.42578125,18000.0,0.0,0.0,0.2027595937252044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387152254581451,0.3387200236320495,-4.79564732813742e-06,0.0,0.0002057752135442,0.0,0.0,16.13548469543457,0.0,0.0,0.0,0.3190989792346954,4.0,0.0,1.0
575340,293.142578125,297.1499938964844,293.1499938964844,0.0823806971311569,-1964.1025390625,304.1482238769531,0.6672860980033875,0.1364570260047912,0.1245905384421348,294.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4612047374248504,0.050000000745058,0.0494823306798934,293.2606811523437,297.1499938964844,293.1499938964844,0.0300776213407516,-828.0651245117188,304.1596374511719,0.5329049229621887,0.0722391083836555,0.0524816028773784,293.1937866210937,297.1499938964844,293.1499938964844,0.3764027059078216,-6940.97607421875,304.1161193847656,0.9990000128746032,0.5038041472434998,0.4413824379444122,293.3233947753906,297.1499938964844,293.1499938964844,0.0058390633203089,-2120.683349609375,298.5903015136719,0.4612047374248504,0.050000000745058,0.2347228676080703,291.1052551269531,291.1499938964844,259.3623046875,257.911865234375,282.439208984375,294.3805236816406,291.1045227050781,1.0,0.2659183144569397,0.5389614105224609,0.5389614105224609,1.0,1.0,-1.083283305168152,0.3696740865707397,0.7136092782020569,0.1072547882795333,0.0,0.0,0.4298896491527557,60.9760856628418,57.0,-10.951292991638184,-9439.5361328125,184.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,306.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.525390625,18000.0,0.0,0.0,0.2035720646381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466106057167053,0.3466154336929321,-4.8235669964924455e-06,0.0,0.0002065997687168,0.0,0.0,16.667448043823242,0.0,0.0,0.0,0.3212624490261078,4.0,0.0,1.0
575400,293.142578125,297.1499938964844,293.1499938964844,0.0823806971311569,-1964.1025390625,304.1482238769531,0.6672860980033875,0.1364570260047912,0.1245905384421348,294.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4612047374248504,0.050000000745058,0.0494823306798934,293.2606811523437,297.1499938964844,293.1499938964844,0.0300776213407516,-828.0651245117188,304.1596374511719,0.5329049229621887,0.0722391083836555,0.0524816028773784,293.1937866210937,297.1499938964844,293.1499938964844,0.3764027059078216,-6940.97607421875,304.1161193847656,0.9990000128746032,0.5038041472434998,0.4413824379444122,293.3233947753906,297.1499938964844,293.1499938964844,0.0058390633203089,-2120.683349609375,298.5903015136719,0.4612047374248504,0.050000000745058,0.2347228676080703,291.1052551269531,291.1499938964844,259.3623046875,257.911865234375,282.439208984375,294.3805236816406,291.1045227050781,1.0,0.2659183144569397,0.5389614105224609,0.5389614105224609,1.0,1.0,-1.083283305168152,0.3696740865707397,0.7136092782020569,0.1072547882795333,0.0,0.0,0.4298896491527557,60.9760856628418,57.0,-10.951292991638184,-9439.5361328125,184.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,306.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.525390625,18000.0,0.0,0.0,0.2035720646381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466106057167053,0.3466154336929321,-4.8235669964924455e-06,0.0,0.0002065997687168,0.0,0.0,16.667448043823242,0.0,0.0,0.0,0.3212624490261078,4.0,0.0,1.0
575460,293.1416931152344,297.1499938964844,293.1499938964844,0.0825720354914665,-1967.49560546875,304.14849853515625,0.6691607236862183,0.136820763349533,0.1248782575130462,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4626144468784332,0.050000000745058,0.04945894703269,293.2545471191406,297.1499938964844,293.1499938964844,0.0282724201679229,-808.84033203125,304.15948486328125,0.5290222764015198,0.0706764161586761,0.0512513816356658,293.2044372558594,297.1499938964844,293.1499938964844,0.3744690716266632,-6905.50244140625,304.1312561035156,0.9990000128746032,0.5005074143409729,0.4388642013072967,293.32330322265625,297.1499938964844,293.1499938964844,0.0057791685685515,-2101.848388671875,298.532958984375,0.4626144468784332,0.050000000745058,0.2346119582653045,291.1115417480469,291.1499938964844,259.3403625488281,257.8959655761719,282.4413757324219,294.3710021972656,291.11444091796875,1.0,0.2641560435295105,0.538540244102478,0.538540244102478,1.0,1.0,-1.0789765119552612,0.3676485419273376,0.7113280296325684,0.1065773963928222,0.0,0.0,0.435014933347702,60.33648681640625,45.0,15.361205101013184,-9464.748046875,182.11740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.513671875,18000.0,0.0,0.0,0.2050716280937194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544986844062805,0.3545035421848297,-4.85564169139252e-06,0.0,0.0002081216371152,0.0,0.0,17.221046447753906,0.0,0.0,0.0,0.3234824240207672,4.0,0.0,1.0
575520,293.1416931152344,297.1499938964844,293.1499938964844,0.0825720354914665,-1967.49560546875,304.14849853515625,0.6691607236862183,0.136820763349533,0.1248782575130462,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4626144468784332,0.050000000745058,0.04945894703269,293.2545471191406,297.1499938964844,293.1499938964844,0.0282724201679229,-808.84033203125,304.15948486328125,0.5290222764015198,0.0706764161586761,0.0512513816356658,293.2044372558594,297.1499938964844,293.1499938964844,0.3744690716266632,-6905.50244140625,304.1312561035156,0.9990000128746032,0.5005074143409729,0.4388642013072967,293.32330322265625,297.1499938964844,293.1499938964844,0.0057791685685515,-2101.848388671875,298.532958984375,0.4626144468784332,0.050000000745058,0.2346119582653045,291.1115417480469,291.1499938964844,259.3403625488281,257.8959655761719,282.4413757324219,294.3710021972656,291.11444091796875,1.0,0.2641560435295105,0.538540244102478,0.538540244102478,1.0,1.0,-1.0789765119552612,0.3676485419273376,0.7113280296325684,0.1065773963928222,0.0,0.0,0.435014933347702,60.33648681640625,45.0,15.361205101013184,-9464.748046875,182.11740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.513671875,18000.0,0.0,0.0,0.2050716280937194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544986844062805,0.3545035421848297,-4.85564169139252e-06,0.0,0.0002081216371152,0.0,0.0,17.221046447753906,0.0,0.0,0.0,0.3234824240207672,4.0,0.0,1.0
575580,293.1405334472656,297.1499938964844,293.1499938964844,0.0825772508978843,-1967.0941162109373,304.14898681640625,0.6765906810760498,0.1372692584991455,0.1251507252454757,294.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4693361520767212,0.050000000745058,0.0493438728153705,293.2517395019531,297.1499938964844,293.1499938964844,0.0269381571561098,-784.4501342773438,304.1585693359375,0.529426097869873,0.068605825304985,0.0498719215393066,293.19757080078125,297.1499938964844,293.1499938964844,0.3615957200527191,-6705.1669921875,304.1591186523437,0.9990000128746032,0.5004822015762329,0.426247090101242,293.3227844238281,297.1499938964844,293.1499938964844,0.0057017426006495,-2075.49169921875,298.4877014160156,0.4693361520767212,0.050000000745058,0.2340660840272903,291.1425476074219,291.1499938964844,259.31817626953125,257.8797607421875,282.4408569335937,294.327392578125,291.146484375,1.0,0.2581107318401336,0.5381190776824951,0.5381190776824951,1.0,1.0,-1.0617151260375977,0.3606429100036621,0.7010721564292908,0.1041129231452941,0.0,0.0,0.434018462896347,57.21854782104492,48.0,38.711204528808594,-9373.939453125,171.3434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.2067378163337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555801808834076,0.3555850684642792,-4.870341854257276e-06,0.0,0.0002098125987686,0.0,0.0,17.33088493347168,0.0,0.0,0.0,0.32393479347229,4.0,0.0,1.0
575640,293.1405334472656,297.1499938964844,293.1499938964844,0.0825772508978843,-1967.0941162109373,304.14898681640625,0.6765906810760498,0.1372692584991455,0.1251507252454757,294.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4693361520767212,0.050000000745058,0.0493438728153705,293.2517395019531,297.1499938964844,293.1499938964844,0.0269381571561098,-784.4501342773438,304.1585693359375,0.529426097869873,0.068605825304985,0.0498719215393066,293.19757080078125,297.1499938964844,293.1499938964844,0.3615957200527191,-6705.1669921875,304.1591186523437,0.9990000128746032,0.5004822015762329,0.426247090101242,293.3227844238281,297.1499938964844,293.1499938964844,0.0057017426006495,-2075.49169921875,298.4877014160156,0.4693361520767212,0.050000000745058,0.2340660840272903,291.1425476074219,291.1499938964844,259.31817626953125,257.8797607421875,282.4408569335937,294.327392578125,291.146484375,1.0,0.2581107318401336,0.5381190776824951,0.5381190776824951,1.0,1.0,-1.0617151260375977,0.3606429100036621,0.7010721564292908,0.1041129231452941,0.0,0.0,0.434018462896347,57.21854782104492,48.0,38.711204528808594,-9373.939453125,171.3434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.2067378163337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555801808834076,0.3555850684642792,-4.870341854257276e-06,0.0,0.0002098125987686,0.0,0.0,17.33088493347168,0.0,0.0,0.0,0.32393479347229,4.0,0.0,1.0
575700,293.1398620605469,297.1499938964844,293.1499938964844,0.0826108828186988,-1967.4798583984373,304.14910888671875,0.6796826124191284,0.1375190317630767,0.125328779220581,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.471714586019516,0.050000000745058,0.0493005737662315,293.2503356933594,297.1499938964844,293.1499938964844,0.0259799771010875,-770.8421020507812,304.15875244140625,0.5283904075622559,0.0675928369164466,0.0490665361285209,293.1893920898437,297.1499938964844,293.1499938964844,0.3563161790370941,-6624.552734375,304.1669616699219,0.9990000128746032,0.5014845132827759,0.4214002192020416,293.32232666015625,297.1499938964844,293.1499938964844,0.0056651751510798,-2062.93701171875,298.4662170410156,0.471714586019516,0.050000000745058,0.2338606864213943,291.15899658203125,291.1499938964844,259.3069763183594,257.8715515136719,282.4321594238281,294.2947998046875,291.16192626953125,1.0,0.2561258375644684,0.5379084944725037,0.5379084944725037,1.0,1.0,-1.0548417568206787,0.3578297793865204,0.6970120072364807,0.1031156480312347,0.0,0.0,0.4317570924758911,56.04148864746094,48.0,37.83756256103516,-9318.3798828125,167.25115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,306.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.16796875,18000.0,0.0,0.0,0.2074356228113174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353528767824173,0.3535336256027221,-4.867318693868583e-06,0.0,0.0002105207822751,0.0,0.0,17.202529907226562,0.0,0.0,0.0,0.3234300017356872,4.0,0.0,1.0
575760,293.13916015625,297.1499938964844,293.1499938964844,0.0827347487211227,-1969.6956787109373,304.1490478515625,0.6819848418235779,0.1377821117639541,0.1255304962396621,294.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4732911884784698,0.050000000745058,0.049271211028099,293.2481994628906,297.1499938964844,293.1499938964844,0.0252292193472385,-759.9257202148438,304.15850830078125,0.527144193649292,0.0667383149266243,0.0483956895768642,293.18194580078125,297.1499938964844,293.1499938964844,0.3527524769306183,-6570.89404296875,304.1702880859375,0.9990000128746032,0.5024511814117432,0.4180819094181061,293.3216857910156,297.1499938964844,293.1499938964844,0.0056331646628677,-2052.5390625,298.4413146972656,0.4732911884784698,0.050000000745058,0.2337214052677154,291.1663818359375,291.1499938964844,259.29571533203125,257.8632507324219,282.417724609375,294.2627258300781,291.1667175292969,1.0,0.2546459436416626,0.5378352999687195,0.5378352999687195,1.0,1.0,-1.0500924587249756,0.3559194803237915,0.6941729187965393,0.1025357246398925,0.0,0.0,0.4298646748065948,55.243839263916016,51.0,23.110774993896484,-9270.564453125,164.47714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,306.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.814453125,18000.0,0.0,0.0,0.2080061286687851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507994413375854,0.3508042991161346,-4.85896043755929e-06,0.0,0.0002110997738782,0.0,0.0,17.018648147583008,0.0,0.0,0.0,0.3227186799049377,4.0,0.0,1.0
575820,293.1376647949219,297.1499938964844,293.1499938964844,0.083158440887928,-1977.64208984375,304.1486511230469,0.6850377917289734,0.1383600533008575,0.1260029077529907,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4749880135059356,0.050000000745058,0.0492391027510166,293.242919921875,297.1499938964844,293.1499938964844,0.02408286370337,-743.0574340820312,304.1575927734375,0.5242229700088501,0.0653183087706565,0.0473108105361461,293.1702880859375,297.1499938964844,293.1499938964844,0.3489154577255249,-6514.9853515625,304.16973876953125,0.9990000128746032,0.5040121078491211,0.4144226610660553,293.3200988769531,297.1499938964844,293.1499938964844,0.0055795800872147,-2036.1812744140625,298.384765625,0.4749880135059356,0.050000000745058,0.2335691004991531,291.1630249023437,291.1499938964844,259.27301025390625,257.84637451171875,282.387451171875,294.2074279785156,291.162353515625,1.0,0.253042072057724,0.5376889705657959,0.5376889705657959,1.0,1.0,-1.0447421073913574,0.3537043631076813,0.6910377740859985,0.1019547283649444,0.0,0.0,0.428260862827301,54.37214660644531,54.0,1.1378567218780518,-9229.0458984375,161.4251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2088060081005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478213548660278,0.3478261828422546,-4.844351224164711e-06,0.0,0.0002119115524692,0.0,0.0,16.801820755004883,0.0,0.0,0.0,0.3218491673469543,4.0,0.0,1.0
575880,293.1376647949219,297.1499938964844,293.1499938964844,0.083158440887928,-1977.64208984375,304.1486511230469,0.6850377917289734,0.1383600533008575,0.1260029077529907,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4749880135059356,0.050000000745058,0.0492391027510166,293.242919921875,297.1499938964844,293.1499938964844,0.02408286370337,-743.0574340820312,304.1575927734375,0.5242229700088501,0.0653183087706565,0.0473108105361461,293.1702880859375,297.1499938964844,293.1499938964844,0.3489154577255249,-6514.9853515625,304.16973876953125,0.9990000128746032,0.5040121078491211,0.4144226610660553,293.3200988769531,297.1499938964844,293.1499938964844,0.0055795800872147,-2036.1812744140625,298.384765625,0.4749880135059356,0.050000000745058,0.2335691004991531,291.1630249023437,291.1499938964844,259.27301025390625,257.84637451171875,282.387451171875,294.2074279785156,291.162353515625,1.0,0.253042072057724,0.5376889705657959,0.5376889705657959,1.0,1.0,-1.0447421073913574,0.3537043631076813,0.6910377740859985,0.1019547283649444,0.0,0.0,0.428260862827301,54.37214660644531,54.0,1.1378567218780518,-9229.0458984375,161.4251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2088060081005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478213548660278,0.3478261828422546,-4.844351224164711e-06,0.0,0.0002119115524692,0.0,0.0,16.801820755004883,0.0,0.0,0.0,0.3218491673469543,4.0,0.0,1.0
575940,293.13604736328125,297.1499938964844,293.1499938964844,0.0836817249655723,-1987.494873046875,304.1482238769531,0.6863325238227844,0.1389998346567154,0.1265615820884704,294.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.475154161453247,0.050000000745058,0.0492359362542629,293.23687744140625,297.1499938964844,293.1499938964844,0.0232353806495666,-730.3313598632812,304.1564636230469,0.5207284092903137,0.0641900300979614,0.0464776717126369,293.1636047363281,297.1499938964844,293.1499938964844,0.3483997285366058,-6510.09375,304.1639099121094,0.9990000128746032,0.5048646926879883,0.4140597879886627,293.3182678222656,297.1499938964844,293.1499938964844,0.0055323238484561,-2022.030029296875,298.3276062011719,0.475154161453247,0.050000000745058,0.2335540801286697,291.15576171875,291.1499938964844,259.25,257.8291015625,282.3580322265625,294.1640319824219,291.1546630859375,1.0,0.2529337406158447,0.5375426411628723,0.5375426411628723,1.0,1.0,-1.0439538955688477,0.3532417118549347,0.6907122135162354,0.1019687578082084,0.0,0.0,0.4279375374317169,54.2869987487793,57.0,-8.835111618041992,-9233.3310546875,161.0547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,306.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.209312617778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468547463417053,0.3468595743179321,-4.8378819883510005e-06,0.0,0.000212425700738,0.0,0.0,16.726327896118164,0.0,0.0,0.0,0.3215350210666656,4.0,0.0,1.0
576000,293.13604736328125,297.1499938964844,293.1499938964844,0.0836817249655723,-1987.494873046875,304.1482238769531,0.6863325238227844,0.1389998346567154,0.1265615820884704,294.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.475154161453247,0.050000000745058,0.0492359362542629,293.23687744140625,297.1499938964844,293.1499938964844,0.0232353806495666,-730.3313598632812,304.1564636230469,0.5207284092903137,0.0641900300979614,0.0464776717126369,293.1636047363281,297.1499938964844,293.1499938964844,0.3483997285366058,-6510.09375,304.1639099121094,0.9990000128746032,0.5048646926879883,0.4140597879886627,293.3182678222656,297.1499938964844,293.1499938964844,0.0055323238484561,-2022.030029296875,298.3276062011719,0.475154161453247,0.050000000745058,0.2335540801286697,291.15576171875,291.1499938964844,259.25,257.8291015625,282.3580322265625,294.1640319824219,291.1546630859375,1.0,0.2529337406158447,0.5375426411628723,0.5375426411628723,1.0,1.0,-1.0439538955688477,0.3532417118549347,0.6907122135162354,0.1019687578082084,0.0,0.0,0.4279375374317169,54.2869987487793,57.0,-8.835111618041992,-9233.3310546875,161.0547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,306.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.209312617778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468547463417053,0.3468595743179321,-4.8378819883510005e-06,0.0,0.000212425700738,0.0,0.0,16.726327896118164,0.0,0.0,0.0,0.3215350210666656,4.0,0.0,1.0
576060,293.13446044921875,297.1499938964844,293.1499938964844,0.0842762291431427,-1998.709716796875,304.1478271484375,0.6861830353736877,0.1396768987178802,0.1271813958883285,294.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4741031229496002,0.050000000745058,0.0492559187114238,293.2308044433594,297.1499938964844,293.1499938964844,0.0225588828325271,-720.00439453125,304.15545654296875,0.5165935754776001,0.0632198825478553,0.0457886941730976,293.1617736816406,297.1499938964844,293.1499938964844,0.3506363928318023,-6546.78466796875,304.155517578125,0.9990000128746032,0.5048973560333252,0.4163419604301452,293.3164367675781,297.1499938964844,293.1499938964844,0.0054893274791538,-2009.3641357421875,298.2698669433594,0.4741031229496002,0.050000000745058,0.2336488664150238,291.14581298828125,291.1499938964844,259.2225036621094,257.8077392578125,282.3314514160156,294.1335144042969,291.1446228027344,1.0,0.2540158331394195,0.5373410582542419,0.5373410582542419,1.0,1.0,-1.0467467308044434,0.3541140854358673,0.6926326751708984,0.1024132370948791,0.0,0.0,0.4291564226150512,54.830078125,60.0,-13.093045234680176,-9272.0595703125,162.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,306.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.2096904069185257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477988541126251,0.3478037118911743,-4.838587756239576e-06,0.0,0.0002128091000486,0.0,0.0,16.782367706298828,0.0,0.0,0.0,0.3217560946941376,4.0,0.0,1.0
576120,293.13446044921875,297.1499938964844,293.1499938964844,0.0842762291431427,-1998.709716796875,304.1478271484375,0.6861830353736877,0.1396768987178802,0.1271813958883285,294.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4741031229496002,0.050000000745058,0.0492559187114238,293.2308044433594,297.1499938964844,293.1499938964844,0.0225588828325271,-720.00439453125,304.15545654296875,0.5165935754776001,0.0632198825478553,0.0457886941730976,293.1617736816406,297.1499938964844,293.1499938964844,0.3506363928318023,-6546.78466796875,304.155517578125,0.9990000128746032,0.5048973560333252,0.4163419604301452,293.3164367675781,297.1499938964844,293.1499938964844,0.0054893274791538,-2009.3641357421875,298.2698669433594,0.4741031229496002,0.050000000745058,0.2336488664150238,291.14581298828125,291.1499938964844,259.2225036621094,257.8077392578125,282.3314514160156,294.1335144042969,291.1446228027344,1.0,0.2540158331394195,0.5373410582542419,0.5373410582542419,1.0,1.0,-1.0467467308044434,0.3541140854358673,0.6926326751708984,0.1024132370948791,0.0,0.0,0.4291564226150512,54.830078125,60.0,-13.093045234680176,-9272.0595703125,162.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,306.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.2096904069185257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477988541126251,0.3478037118911743,-4.838587756239576e-06,0.0,0.0002128091000486,0.0,0.0,16.782367706298828,0.0,0.0,0.0,0.3217560946941376,4.0,0.0,1.0
576180,293.1329650878906,297.1499938964844,293.1499938964844,0.0849060639739036,-2010.58544921875,304.14752197265625,0.6848822832107544,0.1403722167015075,0.127839133143425,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4720361530780792,0.050000000745058,0.049294639378786,293.2248840332031,297.1499938964844,293.1499938964844,0.0220008566975593,-711.3515014648438,304.1545715332031,0.5120056867599487,0.0623760186135768,0.0452056862413883,293.16436767578125,297.1499938964844,293.1499938964844,0.3550877571105957,-6616.306640625,304.1462707519531,0.9990000128746032,0.5040854215621948,0.4207300841808319,293.31475830078125,297.1499938964844,293.1499938964844,0.0054490091279149,-1997.5213623046875,298.2121276855469,0.4720361530780792,0.050000000745058,0.2338325530290603,291.1355895996094,291.1499938964844,259.18670654296875,257.77880859375,282.3051147460937,294.1138916015625,291.1343994140625,1.0,0.2560445368289947,0.5371395349502563,0.5371395349502563,1.0,1.0,-1.0523693561553955,0.3560677170753479,0.6963015794754028,0.1032423675060272,0.0,0.0,0.4317651093006134,55.88161849975586,63.0,-14.265830039978027,-9338.27734375,166.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.099609375,18000.0,0.0,0.0,0.210108533501625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505891561508178,0.3505939841270447,-4.846666342928074e-06,0.0,0.0002132334484485,0.0,0.0,16.967496871948242,0.0,0.0,0.0,0.3225011527538299,4.0,0.0,1.0
576240,293.1329650878906,297.1499938964844,293.1499938964844,0.0849060639739036,-2010.58544921875,304.14752197265625,0.6848822832107544,0.1403722167015075,0.127839133143425,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4720361530780792,0.050000000745058,0.049294639378786,293.2248840332031,297.1499938964844,293.1499938964844,0.0220008566975593,-711.3515014648438,304.1545715332031,0.5120056867599487,0.0623760186135768,0.0452056862413883,293.16436767578125,297.1499938964844,293.1499938964844,0.3550877571105957,-6616.306640625,304.1462707519531,0.9990000128746032,0.5040854215621948,0.4207300841808319,293.31475830078125,297.1499938964844,293.1499938964844,0.0054490091279149,-1997.5213623046875,298.2121276855469,0.4720361530780792,0.050000000745058,0.2338325530290603,291.1355895996094,291.1499938964844,259.18670654296875,257.77880859375,282.3051147460937,294.1138916015625,291.1343994140625,1.0,0.2560445368289947,0.5371395349502563,0.5371395349502563,1.0,1.0,-1.0523693561553955,0.3560677170753479,0.6963015794754028,0.1032423675060272,0.0,0.0,0.4317651093006134,55.88161849975586,63.0,-14.265830039978027,-9338.27734375,166.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.099609375,18000.0,0.0,0.0,0.210108533501625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505891561508178,0.3505939841270447,-4.846666342928074e-06,0.0,0.0002132334484485,0.0,0.0,16.967496871948242,0.0,0.0,0.0,0.3225011527538299,4.0,0.0,1.0
576300,293.1322937011719,297.1499938964844,293.1499938964844,0.0852293670177459,-2016.6793212890625,304.1473693847656,0.6838867664337158,0.1407231986522674,0.1281774044036865,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4706617593765259,0.050000000745058,0.0493199154734611,293.22198486328125,297.1499938964844,293.1499938964844,0.0217598900198936,-707.5762329101562,304.1541748046875,0.5096170902252197,0.0619970820844173,0.0449493937194347,293.1670837402344,297.1499938964844,293.1499938964844,0.3580105304718017,-6661.22265625,304.1416320800781,0.9990000128746032,0.5033668279647827,0.4235698878765106,293.3139953613281,297.1499938964844,293.1499938964844,0.0054295840673148,-1991.8157958984373,298.1832275390625,0.4706617593765259,0.050000000745058,0.233952447772026,291.1304626464844,291.1499938964844,259.16583251953125,257.7616577148437,282.2919616699219,294.1075744628906,291.1293029785156,1.0,0.2573498487472534,0.5370387434959412,0.5370387434959412,1.0,1.0,-1.0560500621795654,0.3573777675628662,0.6986722946166992,0.1037772521376609,0.0,0.0,0.4335825145244598,56.56772613525391,63.0,-14.29644775390625,-9379.9501953125,168.54257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,306.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.841796875,18000.0,0.0,0.0,0.2103824764490127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526642620563507,0.3526691198348999,-4.853421160078142e-06,0.0,0.0002135114773409,0.0,0.0,17.10821533203125,0.0,0.0,0.0,0.3230689764022827,4.0,0.0,1.0
576360,293.1316223144531,297.1499938964844,293.1499938964844,0.085555262863636,-2022.818359375,304.1472473144531,0.6827038526535034,0.1410753428936004,0.1285202652215957,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4690719544887543,0.050000000745058,0.0493486337363719,293.2191162109375,297.1499938964844,293.1499938964844,0.0215415731072425,-704.133544921875,304.15380859375,0.5072008371353149,0.0616455897688865,0.0447150655090808,293.1706848144531,297.1499938964844,293.1499938964844,0.3613296151161194,-6711.81298828125,304.1371459960937,0.9990000128746032,0.5024450421333313,0.4267733991146087,293.31329345703125,297.1499938964844,293.1499938964844,0.0054105417802929,-1986.2052001953125,298.15435791015625,0.4690719544887543,0.050000000745058,0.234088659286499,291.12554931640625,291.1499938964844,259.14312744140625,257.7428283691406,282.280029296875,294.1033020019531,291.1244812011719,1.0,0.2588196992874145,0.5368748307228088,0.5368748307228088,1.0,1.0,-1.0602229833602903,0.358833909034729,0.7013890743255615,0.1043386906385421,0.0,0.0,0.4357104897499084,57.34705352783203,66.0,-13.774333953857422,-9426.0927734375,171.14613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.671875,18000.0,0.0,0.0,0.2107238173484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551799356937408,0.35518479347229,-4.862007244810229e-06,0.0,0.0002138578856829,0.0,0.0,17.280872344970703,0.0,0.0,0.0,0.3237655758857727,4.0,0.0,1.0
576420,293.1304626464844,297.1499938964844,293.1499938964844,0.0862080082297325,-2035.097412109375,304.1470947265625,0.6798934936523438,0.1417815089225769,0.1292166709899902,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4652574062347412,0.050000000745058,0.0494150593876838,293.21356201171875,297.1499938964844,293.1499938964844,0.0211674086749553,-698.1779174804688,304.1531677246094,0.5023744106292725,0.0610231570899486,0.044309739023447,293.1801147460937,297.1499938964844,293.1499938964844,0.3689691424369812,-6827.04541015625,304.12872314453125,0.9990000128746032,0.5000156760215759,0.4340932965278625,293.3121032714844,297.1499938964844,293.1499938964844,0.0053730928339064,-1975.0655517578125,298.09698486328125,0.4652574062347412,0.050000000745058,0.2344037741422653,291.1169128417969,291.1499938964844,259.0923156738281,257.70025634765625,282.2567749023437,294.1004333496094,291.1159973144531,1.0,0.2621746063232422,0.5365469455718994,0.5365469455718994,1.0,1.0,-1.0698155164718628,0.3622194528579712,0.7075961232185364,0.1056345254182815,0.0,0.0,0.4407149255275726,59.149295806884766,54.0,-12.204909324645996,-9529.556640625,177.21653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,306.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.625,18000.0,0.0,0.0,0.2116668075323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613434135913849,0.3613483011722564,-4.884318514086772e-06,0.0,0.0002148148923879,0.0,0.0,17.711795806884766,0.0,0.0,0.0,0.3255025446414947,4.0,0.0,1.0
576480,293.1304626464844,297.1499938964844,293.1499938964844,0.0862080082297325,-2035.097412109375,304.1470947265625,0.6798934936523438,0.1417815089225769,0.1292166709899902,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4652574062347412,0.050000000745058,0.0494150593876838,293.21356201171875,297.1499938964844,293.1499938964844,0.0211674086749553,-698.1779174804688,304.1531677246094,0.5023744106292725,0.0610231570899486,0.044309739023447,293.1801147460937,297.1499938964844,293.1499938964844,0.3689691424369812,-6827.04541015625,304.12872314453125,0.9990000128746032,0.5000156760215759,0.4340932965278625,293.3121032714844,297.1499938964844,293.1499938964844,0.0053730928339064,-1975.0655517578125,298.09698486328125,0.4652574062347412,0.050000000745058,0.2344037741422653,291.1169128417969,291.1499938964844,259.0923156738281,257.70025634765625,282.2567749023437,294.1004333496094,291.1159973144531,1.0,0.2621746063232422,0.5365469455718994,0.5365469455718994,1.0,1.0,-1.0698155164718628,0.3622194528579712,0.7075961232185364,0.1056345254182815,0.0,0.0,0.4407149255275726,59.149295806884766,54.0,-12.204909324645996,-9529.556640625,177.21653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,306.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.625,18000.0,0.0,0.0,0.2116668075323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613434135913849,0.3613483011722564,-4.884318514086772e-06,0.0,0.0002148148923879,0.0,0.0,17.711795806884766,0.0,0.0,0.0,0.3255025446414947,4.0,0.0,1.0
576540,293.129150390625,297.1499938964844,293.1499938964844,0.0866935327649116,-2044.01123046875,304.14727783203125,0.6832394003868103,0.142539381980896,0.1298461705446243,294.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4673056602478027,0.050000000745058,0.0493798106908798,293.2078857421875,297.1499938964844,293.1499938964844,0.020782908424735,-691.790283203125,304.1527709960937,0.5024268627166748,0.0605634227395057,0.0439277812838554,293.1849060058594,297.1499938964844,293.1499938964844,0.3655054867267608,-6770.11572265625,304.1422119140625,0.9990000128746032,0.4982478618621826,0.4302273988723755,293.3108825683594,297.1499938964844,293.1499938964844,0.0053219106048345,-1958.179931640625,298.0463256835937,0.4673056602478027,0.050000000745058,0.2342365682125091,291.1217956542969,291.1499938964844,259.0348205566406,257.651611328125,282.2426147460937,294.0835266113281,291.12469482421875,1.0,0.2599916756153106,0.53621906042099,0.53621906042099,1.0,1.0,-1.0652376413345337,0.3601066172122955,0.7051311135292053,0.1052378192543983,0.0,0.0,0.4445743560791015,58.21126174926758,42.0,14.206082344055176,-9569.265625,174.16574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,306.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.572265625,18000.0,0.0,0.0,0.2129271179437637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677369356155395,0.3677418529987335,-4.9114837565866765e-06,0.0,0.0002160939475288,0.0,0.0,18.17800521850586,0.0,0.0,0.0,0.3273480236530304,4.0,0.0,1.0
576600,293.129150390625,297.1499938964844,293.1499938964844,0.0866935327649116,-2044.01123046875,304.14727783203125,0.6832394003868103,0.142539381980896,0.1298461705446243,294.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4673056602478027,0.050000000745058,0.0493798106908798,293.2078857421875,297.1499938964844,293.1499938964844,0.020782908424735,-691.790283203125,304.1527709960937,0.5024268627166748,0.0605634227395057,0.0439277812838554,293.1849060058594,297.1499938964844,293.1499938964844,0.3655054867267608,-6770.11572265625,304.1422119140625,0.9990000128746032,0.4982478618621826,0.4302273988723755,293.3108825683594,297.1499938964844,293.1499938964844,0.0053219106048345,-1958.179931640625,298.0463256835937,0.4673056602478027,0.050000000745058,0.2342365682125091,291.1217956542969,291.1499938964844,259.0348205566406,257.651611328125,282.2426147460937,294.0835266113281,291.12469482421875,1.0,0.2599916756153106,0.53621906042099,0.53621906042099,1.0,1.0,-1.0652376413345337,0.3601066172122955,0.7051311135292053,0.1052378192543983,0.0,0.0,0.4445743560791015,58.21126174926758,42.0,14.206082344055176,-9569.265625,174.16574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,306.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.572265625,18000.0,0.0,0.0,0.2129271179437637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677369356155395,0.3677418529987335,-4.9114837565866765e-06,0.0,0.0002160939475288,0.0,0.0,18.17800521850586,0.0,0.0,0.0,0.3273480236530304,4.0,0.0,1.0
576660,293.1275939941406,297.1499938964844,293.1499938964844,0.0869892314076423,-2049.031982421875,304.1476745605469,0.6924261450767517,0.1433832645416259,0.1304652541875839,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4740884304046631,0.050000000745058,0.0492561496794223,293.20184326171875,297.1499938964844,293.1499938964844,0.0204200632870197,-685.4002075195312,304.1524353027344,0.5071982741355896,0.0603183433413505,0.0436247885227203,293.174560546875,297.1499938964844,293.1499938964844,0.3512980341911316,-6550.2138671875,304.1686706542969,0.9990000128746032,0.4994333982467651,0.4163733720779419,293.3092956542969,297.1499938964844,293.1499938964844,0.0052554602734744,-1934.4439697265625,298.0090637207031,0.4740884304046631,0.050000000745058,0.2336499541997909,291.1518249511719,291.1499938964844,258.97125244140625,257.5973815917969,282.2196655273437,294.0238952636719,291.1554260253906,1.0,0.253623753786087,0.5358858108520508,0.5358858108520508,1.0,1.0,-1.0481404066085815,0.3531490266323089,0.694991409778595,0.1033709645271301,0.0,0.0,0.4423841834068298,54.88896179199219,45.0,36.109352111816406,-9493.56640625,163.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.2140816301107406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671771883964538,0.3671821057796478,-4.920079391013132e-06,0.0,0.0002172656386392,0.0,0.0,18.1734561920166,0.0,0.0,0.0,0.3273326158523559,4.0,0.0,1.0
576720,293.1275939941406,297.1499938964844,293.1499938964844,0.0869892314076423,-2049.031982421875,304.1476745605469,0.6924261450767517,0.1433832645416259,0.1304652541875839,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4740884304046631,0.050000000745058,0.0492561496794223,293.20184326171875,297.1499938964844,293.1499938964844,0.0204200632870197,-685.4002075195312,304.1524353027344,0.5071982741355896,0.0603183433413505,0.0436247885227203,293.174560546875,297.1499938964844,293.1499938964844,0.3512980341911316,-6550.2138671875,304.1686706542969,0.9990000128746032,0.4994333982467651,0.4163733720779419,293.3092956542969,297.1499938964844,293.1499938964844,0.0052554602734744,-1934.4439697265625,298.0090637207031,0.4740884304046631,0.050000000745058,0.2336499541997909,291.1518249511719,291.1499938964844,258.97125244140625,257.5973815917969,282.2196655273437,294.0238952636719,291.1554260253906,1.0,0.253623753786087,0.5358858108520508,0.5358858108520508,1.0,1.0,-1.0481404066085815,0.3531490266323089,0.694991409778595,0.1033709645271301,0.0,0.0,0.4423841834068298,54.88896179199219,45.0,36.109352111816406,-9493.56640625,163.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.2140816301107406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671771883964538,0.3671821057796478,-4.920079391013132e-06,0.0,0.0002172656386392,0.0,0.0,18.1734561920166,0.0,0.0,0.0,0.3273326158523559,4.0,0.0,1.0
576780,293.1258850097656,297.1499938964844,293.1499938964844,0.0874573662877082,-2057.484375,304.14764404296875,0.6993893980979919,0.1442943662405014,0.1311939060688018,294.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4782871901988983,0.050000000745058,0.0491754561662673,293.1955871582031,297.1499938964844,293.1499938964844,0.0202562753111124,-682.4410400390625,304.1518859863281,0.5109535455703735,0.0602754615247249,0.0435013435781002,293.1558532714844,297.1499938964844,293.1499938964844,0.3413320183753967,-6399.32861328125,304.17852783203125,0.9990000128746032,0.5026063919067383,0.4070775210857391,293.3071594238281,297.1499938964844,293.1499938964844,0.0051976330578327,-1914.3079833984373,297.969482421875,0.4782871901988983,0.050000000745058,0.2332671880722046,291.1722106933594,291.1499938964844,258.902099609375,257.5380859375,282.177978515625,293.94879150390625,291.1723022460937,1.0,0.249922826886177,0.5355525016784668,0.5355525016784668,1.0,1.0,-1.0371477603912354,0.3485577702522278,0.6885899901390076,0.1022915989160537,0.0,0.0,0.4376988410949707,52.72762680053711,48.0,19.54048156738281,-9409.638671875,156.41925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,306.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5859375,18000.0,0.0,0.0,0.214679479598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613224327564239,0.3613273203372955,-4.902768978354288e-06,0.0,0.0002178723807446,0.0,0.0,17.770998001098633,0.0,0.0,0.0,0.325760155916214,4.0,0.0,1.0
576840,293.1258850097656,297.1499938964844,293.1499938964844,0.0874573662877082,-2057.484375,304.14764404296875,0.6993893980979919,0.1442943662405014,0.1311939060688018,294.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4782871901988983,0.050000000745058,0.0491754561662673,293.1955871582031,297.1499938964844,293.1499938964844,0.0202562753111124,-682.4410400390625,304.1518859863281,0.5109535455703735,0.0602754615247249,0.0435013435781002,293.1558532714844,297.1499938964844,293.1499938964844,0.3413320183753967,-6399.32861328125,304.17852783203125,0.9990000128746032,0.5026063919067383,0.4070775210857391,293.3071594238281,297.1499938964844,293.1499938964844,0.0051976330578327,-1914.3079833984373,297.969482421875,0.4782871901988983,0.050000000745058,0.2332671880722046,291.1722106933594,291.1499938964844,258.902099609375,257.5380859375,282.177978515625,293.94879150390625,291.1723022460937,1.0,0.249922826886177,0.5355525016784668,0.5355525016784668,1.0,1.0,-1.0371477603912354,0.3485577702522278,0.6885899901390076,0.1022915989160537,0.0,0.0,0.4376988410949707,52.72762680053711,48.0,19.54048156738281,-9409.638671875,156.41925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,306.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5859375,18000.0,0.0,0.0,0.214679479598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613224327564239,0.3613273203372955,-4.902768978354288e-06,0.0,0.0002178723807446,0.0,0.0,17.770998001098633,0.0,0.0,0.0,0.325760155916214,4.0,0.0,1.0
576900,293.125,297.1499938964844,293.1499938964844,0.0878060311079025,-2064.027587890625,304.1474609375,0.7018278241157532,0.1447746455669403,0.1315947622060775,294.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4794936776161194,0.050000000745058,0.0491519346833229,293.1923828125,297.1499938964844,293.1499938964844,0.0202602762728929,-682.5389404296875,304.15155029296875,0.5122705698013306,0.0603274814784526,0.0435026623308658,293.1476135253906,297.1499938964844,293.1499938964844,0.3384585082530975,-6356.962890625,304.17852783203125,0.9990000128746032,0.5041511058807373,0.4043281078338623,293.3058776855469,297.1499938964844,293.1499938964844,0.0051743127405643,-1906.8455810546875,297.94500732421875,0.4794936776161194,0.050000000745058,0.2331556230783462,291.1708068847656,291.1499938964844,258.8656005859375,257.50665283203125,282.1566162109375,293.9176330566406,291.1700744628906,1.0,0.2488253265619278,0.5353859066963196,0.5353859066963196,1.0,1.0,-1.0341674089431765,0.3472264111042022,0.6869409680366516,0.1020833402872085,0.0,0.0,0.4364336133003235,52.10291290283203,48.0,6.745182991027832,-9389.09375,154.50828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,306.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.279296875,18000.0,0.0,0.0,0.2147653251886367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590532541275024,0.359058141708374,-4.892150172963738e-06,0.0,0.0002179595030611,0.0,0.0,17.603511810302734,0.0,0.0,0.0,0.3250986039638519,4.0,0.0,1.0
576960,293.12408447265625,297.1499938964844,293.1499938964844,0.0881878733634948,-2071.218017578125,304.147216796875,0.7037255764007568,0.1452710181474685,0.132018581032753,294.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4802712202072143,0.050000000745058,0.0491367354989051,293.18914794921875,297.1499938964844,293.1499938964844,0.0203057155013084,-683.3563842773438,304.15118408203125,0.5133183598518372,0.0604265332221984,0.0435437932610511,293.1405639648437,297.1499938964844,293.1499938964844,0.3365631699562073,-6329.75927734375,304.1767883300781,0.9990000128746032,0.5055651664733887,0.4025416374206543,293.3045654296875,297.1499938964844,293.1499938964844,0.0051530874334275,-1900.186767578125,297.919921875,0.4802712202072143,0.050000000745058,0.2330835163593292,291.1673278808594,291.1499938964844,258.82794189453125,257.4741516113281,282.1331481933594,293.890869140625,291.1662902832031,1.0,0.2481589466333389,0.5353466868400574,0.5353466868400574,1.0,1.0,-1.0324757099151611,0.3464749753475189,0.6860007047653198,0.1021184548735618,0.0,0.0,0.4356234073638916,51.703887939453125,51.0,-2.156715154647827,-9384.0615234375,153.34974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,306.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.251953125,18000.0,0.0,0.0,0.2147509008646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357590764760971,0.3575956225395202,-4.88422028865898e-06,0.0,0.0002179448638344,0.0,0.0,17.492490768432617,0.0,0.0,0.0,0.3246473371982574,4.0,0.0,1.0
577020,293.12225341796875,297.1499938964844,293.1499938964844,0.0890343487262725,-2087.211669921875,304.146728515625,0.7060738801956177,0.1463020145893097,0.1329246014356613,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4807269275188446,0.050000000745058,0.0491278134286403,293.1826477050781,297.1499938964844,293.1499938964844,0.0205093659460544,-686.9263916015625,304.15045166015625,0.5146929025650024,0.060751374810934,0.0437348112463951,293.1304931640625,297.1499938964844,293.1499938964844,0.3353768587112427,-6315.3759765625,304.16973876953125,0.9990000128746032,0.5078583359718323,0.4014899134635925,293.3017883300781,297.1499938964844,293.1499938964844,0.0051149833016097,-1888.5723876953125,297.8686218261719,0.4807269275188446,0.050000000745058,0.2330411970615387,291.15606689453125,291.1499938964844,258.74932861328125,257.4061279296875,282.0865173339844,293.8495788574219,291.1544494628906,1.0,0.2479534298181533,0.535268247127533,0.535268247127533,1.0,1.0,-1.0324671268463137,0.3462796807289123,0.6861875057220459,0.102603405714035,0.0,0.0,0.4355067014694214,51.48846435546875,54.0,-14.083011627197266,-9406.6845703125,152.96922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,306.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.2145471721887588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356549471616745,0.3565543591976166,-4.876013463217532e-06,0.0,0.0002177380956709,0.0,0.0,17.405397415161133,0.0,0.0,0.0,0.3242900967597961,4.0,0.0,1.0
