time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12225341796875,297.1499938964844,293.1499938964844,0.0890343487262725,-2087.211669921875,304.146728515625,0.7060738801956177,0.1463020145893097,0.1329246014356613,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4807269275188446,0.050000000745058,0.0491278134286403,293.1826477050781,297.1499938964844,293.1499938964844,0.0205093659460544,-686.9263916015625,304.15045166015625,0.5146929025650024,0.060751374810934,0.0437348112463951,293.1304931640625,297.1499938964844,293.1499938964844,0.3353768587112427,-6315.3759765625,304.16973876953125,0.9990000128746032,0.5078583359718323,0.4014899134635925,293.3017883300781,297.1499938964844,293.1499938964844,0.0051149833016097,-1888.5723876953125,297.8686218261719,0.4807269275188446,0.050000000745058,0.2330411970615387,291.15606689453125,291.1499938964844,258.74932861328125,257.4061279296875,282.0865173339844,293.8495788574219,291.1544494628906,1.0,0.2479534298181533,0.535268247127533,0.535268247127533,1.0,1.0,-1.0324671268463137,0.3462796807289123,0.6861875057220459,0.102603405714035,0.0,0.0,0.4355067014694214,51.48846435546875,54.0,-14.083011627197266,-9406.6845703125,152.96922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,306.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.2145471721887588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356549471616745,0.3565543591976166,-4.876013463217532e-06,0.0,0.0002177380956709,0.0,0.0,17.405397415161133,0.0,0.0,0.0,0.3242900967597961,4.0,0.0,1.0
577140,293.1204528808594,297.1499938964844,293.1499938964844,0.0899524241685867,-2104.580810546875,304.14630126953125,0.7067906260490417,0.1473654806613922,0.1338871419429779,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4799712896347046,0.050000000745058,0.0491425804793834,293.17626953125,297.1499938964844,293.1499938964844,0.0208379831165075,-692.5724487304688,304.1497497558594,0.5152475237846375,0.0612175948917865,0.0440478958189487,293.125732421875,297.1499938964844,293.1499938964844,0.3371002376079559,-6345.14794921875,304.1602478027344,0.9990000128746032,0.5093265771865845,0.4032317698001861,293.2991027832031,297.1499938964844,293.1499938964844,0.005081043113023,-1878.495361328125,297.8164978027344,0.4799712896347046,0.050000000745058,0.2331112474203109,291.14178466796875,291.1499938964844,258.6668395996094,257.3345031738281,282.0414428710937,293.82208251953125,291.1400756835937,1.0,0.2489945888519287,0.5351898670196533,0.5351898670196533,1.0,1.0,-1.0361896753311155,0.3475197255611419,0.6886699199676514,0.1035241559147834,0.0,0.0,0.4375501871109009,51.9157600402832,57.0,-19.04572105407715,-9468.572265625,154.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,306.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2143218219280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583418726921081,0.3583467602729797,-4.878830623056274e-06,0.0,0.0002175093977712,0.0,0.0,17.518728256225586,0.0,0.0,0.0,0.3247401118278503,4.0,0.0,1.0
577200,293.1204528808594,297.1499938964844,293.1499938964844,0.0899524241685867,-2104.580810546875,304.14630126953125,0.7067906260490417,0.1473654806613922,0.1338871419429779,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4799712896347046,0.050000000745058,0.0491425804793834,293.17626953125,297.1499938964844,293.1499938964844,0.0208379831165075,-692.5724487304688,304.1497497558594,0.5152475237846375,0.0612175948917865,0.0440478958189487,293.125732421875,297.1499938964844,293.1499938964844,0.3371002376079559,-6345.14794921875,304.1602478027344,0.9990000128746032,0.5093265771865845,0.4032317698001861,293.2991027832031,297.1499938964844,293.1499938964844,0.005081043113023,-1878.495361328125,297.8164978027344,0.4799712896347046,0.050000000745058,0.2331112474203109,291.14178466796875,291.1499938964844,258.6668395996094,257.3345031738281,282.0414428710937,293.82208251953125,291.1400756835937,1.0,0.2489945888519287,0.5351898670196533,0.5351898670196533,1.0,1.0,-1.0361896753311155,0.3475197255611419,0.6886699199676514,0.1035241559147834,0.0,0.0,0.4375501871109009,51.9157600402832,57.0,-19.04572105407715,-9468.572265625,154.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,306.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2143218219280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583418726921081,0.3583467602729797,-4.878830623056274e-06,0.0,0.0002175093977712,0.0,0.0,17.518728256225586,0.0,0.0,0.0,0.3247401118278503,4.0,0.0,1.0
577260,293.11883544921875,297.1499938964844,293.1499938964844,0.0908990129828453,-2122.46728515625,304.1459655761719,0.70619797706604,0.1484429687261581,0.1348843723535537,294.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4782304465770721,0.050000000745058,0.0491765215992927,293.1701354980469,297.1499938964844,293.1499938964844,0.0212646424770355,-699.7483520507812,304.1491394042969,0.5151446461677551,0.0617968365550041,0.0444589108228683,293.1258544921875,297.1499938964844,293.1499938964844,0.341143935918808,-6409.521484375,304.1501159667969,0.9990000128746032,0.5099264979362488,0.407205730676651,293.2966613769531,297.1499938964844,293.1499938964844,0.0050494009628891,-1869.1180419921875,297.7646789550781,0.4782304465770721,0.050000000745058,0.2332722544670105,291.1278381347656,291.1499938964844,258.5809631347656,257.2597351074219,282.0011291503906,293.8058166503906,291.1263427734375,1.0,0.2510306239128113,0.5349475741386414,0.5349475741386414,1.0,1.0,-1.0428826808929443,0.3497931361198425,0.6930896043777466,0.1046729385852813,0.0,0.0,0.4414544999599457,52.86295318603516,60.0,-19.05986976623535,-9559.5029296875,158.23155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,306.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.048828125,18000.0,0.0,0.0,0.2143130302429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627541959285736,0.3627590835094452,-4.892652214039117e-06,0.0,0.0002175004774471,0.0,0.0,17.821813583374023,0.0,0.0,0.0,0.3259549438953399,4.0,0.0,1.0
577320,293.11883544921875,297.1499938964844,293.1499938964844,0.0908990129828453,-2122.46728515625,304.1459655761719,0.70619797706604,0.1484429687261581,0.1348843723535537,294.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4782304465770721,0.050000000745058,0.0491765215992927,293.1701354980469,297.1499938964844,293.1499938964844,0.0212646424770355,-699.7483520507812,304.1491394042969,0.5151446461677551,0.0617968365550041,0.0444589108228683,293.1258544921875,297.1499938964844,293.1499938964844,0.341143935918808,-6409.521484375,304.1501159667969,0.9990000128746032,0.5099264979362488,0.407205730676651,293.2966613769531,297.1499938964844,293.1499938964844,0.0050494009628891,-1869.1180419921875,297.7646789550781,0.4782304465770721,0.050000000745058,0.2332722544670105,291.1278381347656,291.1499938964844,258.5809631347656,257.2597351074219,282.0011291503906,293.8058166503906,291.1263427734375,1.0,0.2510306239128113,0.5349475741386414,0.5349475741386414,1.0,1.0,-1.0428826808929443,0.3497931361198425,0.6930896043777466,0.1046729385852813,0.0,0.0,0.4414544999599457,52.86295318603516,60.0,-19.05986976623535,-9559.5029296875,158.23155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,306.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.048828125,18000.0,0.0,0.0,0.2143130302429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627541959285736,0.3627590835094452,-4.892652214039117e-06,0.0,0.0002175004774471,0.0,0.0,17.821813583374023,0.0,0.0,0.0,0.3259549438953399,4.0,0.0,1.0
577380,293.117431640625,297.1499938964844,293.1499938964844,0.0918544828891754,-2140.4912109375,304.1457214355469,0.7045809626579285,0.1495211124420166,0.1358997821807861,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4756591320037842,0.050000000745058,0.0492261834442615,293.164306640625,297.1499938964844,293.1499938964844,0.0217729900032281,-708.119384765625,304.1485595703125,0.5145416855812073,0.062467198818922,0.0449488312005996,293.1302185058594,297.1499938964844,293.1499938964844,0.3470654785633087,-6501.361328125,304.1402282714844,0.9990000128746032,0.5096582770347595,0.4129510223865509,293.2945556640625,297.1499938964844,293.1499938964844,0.0050191874615848,-1860.10498046875,297.7133483886719,0.4756591320037842,0.050000000745058,0.233507826924324,291.1151428222656,291.1499938964844,258.4923095703125,257.182373046875,281.9620666503906,293.7986755371094,291.1137390136719,1.0,0.2538563907146454,0.5347052812576294,0.5347052812576294,1.0,1.0,-1.0519269704818726,0.3529752492904663,0.6989517211914062,0.1060855612158775,0.0,0.0,0.4469559788703918,54.235965728759766,63.0,-17.964847564697266,-9672.32421875,163.19296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,306.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.57421875,18000.0,0.0,0.0,0.2147182524204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694399893283844,0.3694449067115783,-4.916539637633832e-06,0.0,0.0002179117291234,0.0,0.0,18.29597282409668,0.0,0.0,0.0,0.3278582394123077,4.0,0.0,1.0
577440,293.117431640625,297.1499938964844,293.1499938964844,0.0918544828891754,-2140.4912109375,304.1457214355469,0.7045809626579285,0.1495211124420166,0.1358997821807861,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4756591320037842,0.050000000745058,0.0492261834442615,293.164306640625,297.1499938964844,293.1499938964844,0.0217729900032281,-708.119384765625,304.1485595703125,0.5145416855812073,0.062467198818922,0.0449488312005996,293.1302185058594,297.1499938964844,293.1499938964844,0.3470654785633087,-6501.361328125,304.1402282714844,0.9990000128746032,0.5096582770347595,0.4129510223865509,293.2945556640625,297.1499938964844,293.1499938964844,0.0050191874615848,-1860.10498046875,297.7133483886719,0.4756591320037842,0.050000000745058,0.233507826924324,291.1151428222656,291.1499938964844,258.4923095703125,257.182373046875,281.9620666503906,293.7986755371094,291.1137390136719,1.0,0.2538563907146454,0.5347052812576294,0.5347052812576294,1.0,1.0,-1.0519269704818726,0.3529752492904663,0.6989517211914062,0.1060855612158775,0.0,0.0,0.4469559788703918,54.235965728759766,63.0,-17.964847564697266,-9672.32421875,163.19296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,306.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.57421875,18000.0,0.0,0.0,0.2147182524204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694399893283844,0.3694449067115783,-4.916539637633832e-06,0.0,0.0002179117291234,0.0,0.0,18.29597282409668,0.0,0.0,0.0,0.3278582394123077,4.0,0.0,1.0
577500,293.1167907714844,297.1499938964844,293.1499938964844,0.0923337414860725,-2149.52294921875,304.1456298828125,0.7034660577774048,0.1500578075647354,0.1364107131958007,294.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.4740903079509735,0.050000000745058,0.0492560565471649,293.1615295410156,297.1499938964844,293.1499938964844,0.0220549590885639,-712.6923217773438,304.1483154296875,0.5140984058380127,0.0628315955400466,0.0452189482748508,293.1338195800781,297.1499938964844,293.1499938964844,0.3506239354610443,-6555.8662109375,304.1355285644531,0.9990000128746032,0.5092043876647949,0.416368693113327,293.29364013671875,297.1499938964844,293.1499938964844,0.0050044674426317,-1855.697509765625,297.68768310546875,0.4740903079509735,0.050000000745058,0.2336495369672775,291.10906982421875,291.1499938964844,258.4471130371094,257.14288330078125,281.94287109375,293.798095703125,291.10772705078125,1.0,0.2555126547813415,0.5345841646194458,0.5345841646194458,1.0,1.0,-1.0571720600128174,0.354848712682724,0.702323317527771,0.1068740114569664,0.0,0.0,0.4502968192100525,55.05888366699219,63.0,-17.256839752197266,-9735.9921875,166.15101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,306.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.09765625,18000.0,0.0,0.0,0.2151257991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736396133899688,0.3736445307731628,-4.9322752602165565e-06,0.0,0.0002183253382099,0.0,0.0,18.59960174560547,0.0,0.0,0.0,0.3290746510028839,4.0,0.0,1.0
577560,293.1162109375,297.1499938964844,293.1499938964844,0.092811033129692,-2158.508056640625,304.1455383300781,0.7021874785423279,0.1505919992923736,0.1369224786758422,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.4723420143127441,0.050000000745058,0.0492888540029525,293.1588439941406,297.1499938964844,293.1499938964844,0.0223532989621162,-717.478271484375,304.1480712890625,0.5135847926139832,0.0632131993770599,0.0455037578940391,293.1382141113281,297.1499938964844,293.1499938964844,0.3545151650905609,-6615.048828125,304.131103515625,0.9990000128746032,0.5085450410842896,0.420088529586792,293.2928161621094,297.1499938964844,293.1499938964844,0.0049899476580321,-1851.32080078125,297.662109375,0.4723420143127441,0.050000000745058,0.2338051050901413,291.1033935546875,291.1499938964844,258.40142822265625,257.1029052734375,281.9251403808594,293.7992858886719,291.1022033691406,1.0,0.2573042511940002,0.5344043970108032,0.5344043970108032,1.0,1.0,-1.0628186464309692,0.3568398058414459,0.7059788703918457,0.1076680421829223,0.0,0.0,0.4539755582809448,55.96074295043945,66.0,-16.101436614990234,-9803.4072265625,169.39186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,306.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.701171875,18000.0,0.0,0.0,0.2156896889209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783839344978332,0.3783888816833496,-4.950607035425492e-06,0.0,0.0002188976068282,0.0,0.0,18.947689056396484,0.0,0.0,0.0,0.3304654359817505,4.0,0.0,1.0
577620,293.1152038574219,297.1499938964844,293.1499938964844,0.093752920627594,-2176.203369140625,304.1454772949219,0.6992343664169312,0.151651382446289,0.1379457265138626,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4683001637458801,0.050000000745058,0.0493622384965419,293.1537475585937,297.1499938964844,293.1499938964844,0.0229947213083505,-727.5939331054688,304.14764404296875,0.5124054551124573,0.06402338296175,0.0461133420467376,293.149169921875,297.1499938964844,293.1499938964844,0.3631437420845032,-6745.03271484375,304.1230773925781,0.9990000128746032,0.5066236853599548,0.4282952845096588,293.2914123535156,297.1499938964844,293.1499938964844,0.0049610380083322,-1842.467529296875,297.611572265625,0.4683001637458801,0.050000000745058,0.2341532111167907,291.0938415527344,291.1499938964844,258.3088684082031,257.0218200683594,281.8911437988281,293.8066711425781,291.0929260253906,1.0,0.2612321376800537,0.5340448021888733,0.5340448021888733,1.0,1.0,-1.0751341581344604,0.361219972372055,0.7139142155647278,0.109365664422512,0.0,0.0,0.4621267020702362,57.97490310668945,69.0,-13.381620407104492,-9947.6474609375,176.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,306.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.822265625,18000.0,0.0,0.0,0.2173312604427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892830908298492,0.3892880976200104,-4.994880782760447e-06,0.0,0.000220563597395,0.0,0.0,19.76801300048828,0.0,0.0,0.0,0.3337162137031555,4.0,0.0,1.0
577680,293.1152038574219,297.1499938964844,293.1499938964844,0.093752920627594,-2176.203369140625,304.1454772949219,0.6992343664169312,0.151651382446289,0.1379457265138626,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4683001637458801,0.050000000745058,0.0493622384965419,293.1537475585937,297.1499938964844,293.1499938964844,0.0229947213083505,-727.5939331054688,304.14764404296875,0.5124054551124573,0.06402338296175,0.0461133420467376,293.149169921875,297.1499938964844,293.1499938964844,0.3631437420845032,-6745.03271484375,304.1230773925781,0.9990000128746032,0.5066236853599548,0.4282952845096588,293.2914123535156,297.1499938964844,293.1499938964844,0.0049610380083322,-1842.467529296875,297.611572265625,0.4683001637458801,0.050000000745058,0.2341532111167907,291.0938415527344,291.1499938964844,258.3088684082031,257.0218200683594,281.8911437988281,293.8066711425781,291.0929260253906,1.0,0.2612321376800537,0.5340448021888733,0.5340448021888733,1.0,1.0,-1.0751341581344604,0.361219972372055,0.7139142155647278,0.109365664422512,0.0,0.0,0.4621267020702362,57.97490310668945,69.0,-13.381620407104492,-9947.6474609375,176.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,306.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.822265625,18000.0,0.0,0.0,0.2173312604427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892830908298492,0.3892880976200104,-4.994880782760447e-06,0.0,0.000220563597395,0.0,0.0,19.76801300048828,0.0,0.0,0.0,0.3337162137031555,4.0,0.0,1.0
577740,293.1144104003906,297.1499938964844,293.1499938964844,0.0946820974349975,-2193.62353515625,304.1454162597656,0.6959112286567688,0.1526980102062225,0.1389658749103546,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.4634999930858612,0.050000000745058,0.0494443029165267,293.14825439453125,297.1499938964844,293.1499938964844,0.0237359832972288,-739.0261840820312,304.1471862792969,0.5112888216972351,0.0650364980101585,0.0468112342059612,293.1630249023437,297.1499938964844,293.1499938964844,0.3726905882358551,-6887.24560546875,304.1161804199219,0.9990000128746032,0.503847062587738,0.4372898042201996,293.2903137207031,297.1499938964844,293.1499938964844,0.004932377487421,-1833.5654296875,297.5613708496094,0.4634999930858612,0.050000000745058,0.2345424890518188,291.0858764648437,291.1499938964844,258.21514892578125,256.9396057128906,281.8582458496094,293.8196105957031,291.0851135253906,1.0,0.2655222713947296,0.5336852669715881,0.5336852669715881,1.0,1.0,-1.0885573625564575,0.3660421371459961,0.7225152850151062,0.1111876592040062,0.0,0.0,0.4712255001068115,60.223480224609375,57.0,-11.121207237243652,-10102.703125,184.81253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108825683594,306.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3125,18000.0,0.0,0.0,0.2196814268827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018874168395996,0.4018924832344055,-5.048955699749058e-06,0.0,0.0002229487145086,0.0,0.0,20.75064468383789,0.0,0.0,0.0,0.3375304043292999,4.0,0.0,1.0
577800,293.1144104003906,297.1499938964844,293.1499938964844,0.0946820974349975,-2193.62353515625,304.1454162597656,0.6959112286567688,0.1526980102062225,0.1389658749103546,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.4634999930858612,0.050000000745058,0.0494443029165267,293.14825439453125,297.1499938964844,293.1499938964844,0.0237359832972288,-739.0261840820312,304.1471862792969,0.5112888216972351,0.0650364980101585,0.0468112342059612,293.1630249023437,297.1499938964844,293.1499938964844,0.3726905882358551,-6887.24560546875,304.1161804199219,0.9990000128746032,0.503847062587738,0.4372898042201996,293.2903137207031,297.1499938964844,293.1499938964844,0.004932377487421,-1833.5654296875,297.5613708496094,0.4634999930858612,0.050000000745058,0.2345424890518188,291.0858764648437,291.1499938964844,258.21514892578125,256.9396057128906,281.8582458496094,293.8196105957031,291.0851135253906,1.0,0.2655222713947296,0.5336852669715881,0.5336852669715881,1.0,1.0,-1.0885573625564575,0.3660421371459961,0.7225152850151062,0.1111876592040062,0.0,0.0,0.4712255001068115,60.223480224609375,57.0,-11.121207237243652,-10102.703125,184.81253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108825683594,306.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3125,18000.0,0.0,0.0,0.2196814268827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018874168395996,0.4018924832344055,-5.048955699749058e-06,0.0,0.0002229487145086,0.0,0.0,20.75064468383789,0.0,0.0,0.0,0.3375304043292999,4.0,0.0,1.0
577860,293.1134948730469,297.1499938964844,293.1499938964844,0.095411941409111,-2207.03369140625,304.145751953125,0.6991097331047058,0.1537827998399734,0.1399013549089431,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4649899899959564,0.050000000745058,0.0494194068014621,293.1394348144531,297.1499938964844,293.1499938964844,0.0249299500137567,-756.7587890625,304.1461181640625,0.5173220038414001,0.0668731853365898,0.0479692220687866,293.174072265625,297.1499938964844,293.1499938964844,0.3705536425113678,-6848.66162109375,304.1316223144531,0.9990000128746032,0.501244843006134,0.4345855414867401,293.2892150878906,297.1499938964844,293.1499938964844,0.0048908106982707,-1819.0703125,297.5189514160156,0.4649899899959564,0.050000000745058,0.2344243973493576,291.0924987792969,291.1499938964844,258.1208801269531,256.8567810058594,281.8388366699219,293.8144226074219,291.0956726074219,1.0,0.2641213238239288,0.5332409739494324,0.5332409739494324,1.0,1.0,-1.0876611471176147,0.3651876747608185,0.7224733829498291,0.111464187502861,0.0,0.0,0.4788965284824371,59.5975227355957,45.0,16.83228874206543,-10185.953125,183.3803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678466796875,306.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.16796875,18000.0,0.0,0.0,0.2226317077875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147267341613769,0.4147318601608276,-5.110517577122664e-06,0.0,0.0002259428874822,0.0,0.0,21.80296516418457,0.0,0.0,0.0,0.341479629278183,4.0,0.0,1.0
577920,293.1134948730469,297.1499938964844,293.1499938964844,0.095411941409111,-2207.03369140625,304.145751953125,0.6991097331047058,0.1537827998399734,0.1399013549089431,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4649899899959564,0.050000000745058,0.0494194068014621,293.1394348144531,297.1499938964844,293.1499938964844,0.0249299500137567,-756.7587890625,304.1461181640625,0.5173220038414001,0.0668731853365898,0.0479692220687866,293.174072265625,297.1499938964844,293.1499938964844,0.3705536425113678,-6848.66162109375,304.1316223144531,0.9990000128746032,0.501244843006134,0.4345855414867401,293.2892150878906,297.1499938964844,293.1499938964844,0.0048908106982707,-1819.0703125,297.5189514160156,0.4649899899959564,0.050000000745058,0.2344243973493576,291.0924987792969,291.1499938964844,258.1208801269531,256.8567810058594,281.8388366699219,293.8144226074219,291.0956726074219,1.0,0.2641213238239288,0.5332409739494324,0.5332409739494324,1.0,1.0,-1.0876611471176147,0.3651876747608185,0.7224733829498291,0.111464187502861,0.0,0.0,0.4788965284824371,59.5975227355957,45.0,16.83228874206543,-10185.953125,183.3803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678466796875,306.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.16796875,18000.0,0.0,0.0,0.2226317077875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147267341613769,0.4147318601608276,-5.110517577122664e-06,0.0,0.0002259428874822,0.0,0.0,21.80296516418457,0.0,0.0,0.0,0.341479629278183,4.0,0.0,1.0
577980,293.1123352050781,297.1499938964844,293.1499938964844,0.0959014892578125,-2215.5439453125,304.1463623046875,0.708172619342804,0.1549406349658966,0.1408126652240753,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4715520441532135,0.050000000745058,0.0493033789098262,293.13543701171875,297.1499938964844,293.1499938964844,0.025775147601962,-768.6591186523438,304.14605712890625,0.5272985100746155,0.067964032292366,0.0488542094826698,293.1658935546875,297.1499938964844,293.1499938964844,0.3573412597179413,-6642.79931640625,304.1599426269531,0.9990000128746032,0.5022509694099426,0.4217360615730285,293.28778076171875,297.1499938964844,293.1499938964844,0.0048344326205551,-1797.6654052734375,297.4921569824219,0.4715520441532135,0.050000000745058,0.2338740080595016,291.12701416015625,291.1499938964844,258.02655029296875,256.7738647460937,281.8195495605469,293.7710876464844,291.1313171386719,1.0,0.2584243714809418,0.5327966213226318,0.5327966213226318,1.0,1.0,-1.0735992193222046,0.3591833114624023,0.714415967464447,0.1103631481528282,0.0,0.0,0.4797528386116028,56.50982666015625,48.0,42.77831268310547,-10141.7314453125,173.51597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5881652832031,306.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.669921875,18000.0,0.0,0.0,0.2256241738796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192328453063965,0.4192379713058471,-5.1464194257278e-06,0.0,0.0002289798576384,0.0,0.0,22.2335205078125,0.0,0.0,0.0,0.3430633842945099,4.0,0.0,1.0
578040,293.1123352050781,297.1499938964844,293.1499938964844,0.0959014892578125,-2215.5439453125,304.1463623046875,0.708172619342804,0.1549406349658966,0.1408126652240753,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4715520441532135,0.050000000745058,0.0493033789098262,293.13543701171875,297.1499938964844,293.1499938964844,0.025775147601962,-768.6591186523438,304.14605712890625,0.5272985100746155,0.067964032292366,0.0488542094826698,293.1658935546875,297.1499938964844,293.1499938964844,0.3573412597179413,-6642.79931640625,304.1599426269531,0.9990000128746032,0.5022509694099426,0.4217360615730285,293.28778076171875,297.1499938964844,293.1499938964844,0.0048344326205551,-1797.6654052734375,297.4921569824219,0.4715520441532135,0.050000000745058,0.2338740080595016,291.12701416015625,291.1499938964844,258.02655029296875,256.7738647460937,281.8195495605469,293.7710876464844,291.1313171386719,1.0,0.2584243714809418,0.5327966213226318,0.5327966213226318,1.0,1.0,-1.0735992193222046,0.3591833114624023,0.714415967464447,0.1103631481528282,0.0,0.0,0.4797528386116028,56.50982666015625,48.0,42.77831268310547,-10141.7314453125,173.51597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5881652832031,306.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.669921875,18000.0,0.0,0.0,0.2256241738796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192328453063965,0.4192379713058471,-5.1464194257278e-06,0.0,0.0002289798576384,0.0,0.0,22.2335205078125,0.0,0.0,0.0,0.3430633842945099,4.0,0.0,1.0
578100,293.1117248535156,297.1499938964844,293.1499938964844,0.0961699709296226,-2220.248779296875,304.1465148925781,0.7118814587593079,0.155538409948349,0.1413049697875976,294.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4738794267177582,0.050000000745058,0.0492599345743656,293.13543701171875,297.1499938964844,293.1499938964844,0.0258643254637718,-769.7247314453125,304.1466064453125,0.5303850173950195,0.0681486427783966,0.0489873960614204,293.15545654296875,297.1499938964844,293.1499938964844,0.3519368767738342,-6560.1298828125,304.1678466796875,0.9990000128746032,0.504095733165741,0.4168217182159424,293.2868957519531,297.1499938964844,293.1499938964844,0.0048077111132442,-1787.4315185546875,297.4800109863281,0.4738794267177582,0.050000000745058,0.2336679250001907,291.1453552246094,291.1499938964844,257.9795837402344,256.7325439453125,281.80340576171875,293.74127197265625,291.14874267578125,1.0,0.2566051185131073,0.532574474811554,0.532574474811554,1.0,1.0,-1.0681476593017578,0.3568109571933746,0.7113367319107056,0.1099583506584167,0.0,0.0,0.4782126247882843,55.35294723510742,48.0,42.88385772705078,-10107.7216796875,169.8249969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5720520019531,306.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.2269281893968582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181719124317169,0.4181770384311676,-5.148427135281963e-06,0.0,0.000230303267017,0.0,0.0,22.171369552612305,0.0,0.0,0.0,0.3428359627723694,4.0,0.0,1.0
578160,293.1111145019531,297.1499938964844,293.1499938964844,0.0965298488736152,-2226.813232421875,304.146484375,0.7146573066711426,0.1561444252729416,0.1418166011571884,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4754311740398407,0.050000000745058,0.0492304302752018,293.13397216796875,297.1499938964844,293.1499938964844,0.0260686762630939,-772.5604248046875,304.1468505859375,0.5330790281295776,0.0686189532279968,0.0491998307406902,293.14599609375,297.1499938964844,293.1499938964844,0.3482484519481659,-6504.45068359375,304.1712646484375,0.9990000128746032,0.505886435508728,0.4134511351585388,293.285888671875,297.1499938964844,293.1499938964844,0.0047843875363469,-1778.97119140625,297.4639587402344,0.4754311740398407,0.050000000745058,0.2335279583930969,291.1550598144531,291.1499938964844,257.9327697753906,256.6913452148437,281.7815246582031,293.7132873535156,291.1559753417969,1.0,0.2552862167358398,0.5324854850769043,0.5324854850769043,1.0,1.0,-1.0647666454315186,0.3553343117237091,0.7094323635101318,0.109888456761837,0.0,0.0,0.4768441319465637,54.5737533569336,51.0,29.02046585083008,-10080.8017578125,167.44004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5736999511719,306.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.890625,18000.0,0.0,0.0,0.2280682474374771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160416424274444,0.4160467982292175,-5.1421056923572905e-06,0.0,0.0002314602752448,0.0,0.0,22.007726669311523,0.0,0.0,0.0,0.3422592282295227,4.0,0.0,1.0
578220,293.1098022460937,297.1499938964844,293.1499938964844,0.0974422171711921,-2243.805419921875,304.1461486816406,0.7185449600219727,0.157392531633377,0.1428944170475006,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4771474301815033,0.050000000745058,0.0491973832249641,293.1293334960937,297.1499938964844,293.1499938964844,0.0270025208592414,-785.6311645507812,304.1463317871094,0.5388141870498657,0.0699631422758102,0.0500342287123203,293.1310119628906,297.1499938964844,293.1499938964844,0.3441624641418457,-6444.6337890625,304.1707763671875,0.9990000128746032,0.5090359449386597,0.4096444547176361,293.2835388183594,297.1499938964844,293.1499938964844,0.0047467779368162,-1766.27490234375,297.4233093261719,0.4771474301815033,0.050000000745058,0.2333712130784988,291.1549987792969,291.1499938964844,257.840087890625,256.6097412109375,281.7364196777344,293.6684265136719,291.154541015625,1.0,0.2539988160133362,0.5323074460029602,0.5323074460029602,1.0,1.0,-1.062263250350952,0.3540544807910919,0.7082087993621826,0.1102025881409645,0.0,0.0,0.4760537147521972,53.722286224365234,54.0,5.132833003997803,-10077.904296875,165.1865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61431884765625,306.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.2298974990844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413901686668396,0.4139068126678467,-5.129474629939068e-06,0.0,0.0002333167358301,0.0,0.0,21.820432662963867,0.0,0.0,0.0,0.3415850400924682,4.0,0.0,1.0
578280,293.1098022460937,297.1499938964844,293.1499938964844,0.0974422171711921,-2243.805419921875,304.1461486816406,0.7185449600219727,0.157392531633377,0.1428944170475006,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4771474301815033,0.050000000745058,0.0491973832249641,293.1293334960937,297.1499938964844,293.1499938964844,0.0270025208592414,-785.6311645507812,304.1463317871094,0.5388141870498657,0.0699631422758102,0.0500342287123203,293.1310119628906,297.1499938964844,293.1499938964844,0.3441624641418457,-6444.6337890625,304.1707763671875,0.9990000128746032,0.5090359449386597,0.4096444547176361,293.2835388183594,297.1499938964844,293.1499938964844,0.0047467779368162,-1766.27490234375,297.4233093261719,0.4771474301815033,0.050000000745058,0.2333712130784988,291.1549987792969,291.1499938964844,257.840087890625,256.6097412109375,281.7364196777344,293.6684265136719,291.154541015625,1.0,0.2539988160133362,0.5323074460029602,0.5323074460029602,1.0,1.0,-1.062263250350952,0.3540544807910919,0.7082087993621826,0.1102025881409645,0.0,0.0,0.4760537147521972,53.722286224365234,54.0,5.132833003997803,-10077.904296875,165.1865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61431884765625,306.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.2298974990844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413901686668396,0.4139068126678467,-5.129474629939068e-06,0.0,0.0002333167358301,0.0,0.0,21.820432662963867,0.0,0.0,0.0,0.3415850400924682,4.0,0.0,1.0
578340,293.1084899902344,297.1499938964844,293.1499938964844,0.0984569415450096,-2262.7568359375,304.1457214355469,0.7206332683563232,0.1586780995130539,0.1440368741750717,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4773683249950409,0.050000000745058,0.0491930916905403,293.124267578125,297.1499938964844,293.1499938964844,0.0279517490416765,-802.552978515625,304.1459655761719,0.5437527298927307,0.0715155974030494,0.0510881692171096,293.12164306640625,297.1499938964844,293.1499938964844,0.3434628844261169,-6436.98095703125,304.1649169921875,0.9990000128746032,0.5114294290542603,0.4091488718986511,293.2810363769531,297.1499938964844,293.1499938964844,0.0047148624435067,-1755.8553466796875,297.380859375,0.4773683249950409,0.050000000745058,0.2333508431911468,291.1490478515625,291.1499938964844,257.7490234375,256.5295715332031,281.69366455078125,293.63946533203125,291.1481018066406,1.0,0.2541974782943725,0.5321294069290161,0.5321294069290161,1.0,1.0,-1.0642738342285156,0.3545365929603576,0.7097371816635132,0.1109670028090477,0.0,0.0,0.476536214351654,53.65072250366211,57.0,-6.616305828094482,-10122.0908203125,165.62828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,306.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.231299415230751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41397625207901,0.4139813780784607,-5.126607447891729e-06,0.0,0.0002347394911339,0.0,0.0,21.81453323364257,0.0,0.0,0.0,0.3415624797344208,4.0,0.0,1.0
578400,293.1084899902344,297.1499938964844,293.1499938964844,0.0984569415450096,-2262.7568359375,304.1457214355469,0.7206332683563232,0.1586780995130539,0.1440368741750717,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4773683249950409,0.050000000745058,0.0491930916905403,293.124267578125,297.1499938964844,293.1499938964844,0.0279517490416765,-802.552978515625,304.1459655761719,0.5437527298927307,0.0715155974030494,0.0510881692171096,293.12164306640625,297.1499938964844,293.1499938964844,0.3434628844261169,-6436.98095703125,304.1649169921875,0.9990000128746032,0.5114294290542603,0.4091488718986511,293.2810363769531,297.1499938964844,293.1499938964844,0.0047148624435067,-1755.8553466796875,297.380859375,0.4773683249950409,0.050000000745058,0.2333508431911468,291.1490478515625,291.1499938964844,257.7490234375,256.5295715332031,281.69366455078125,293.63946533203125,291.1481018066406,1.0,0.2541974782943725,0.5321294069290161,0.5321294069290161,1.0,1.0,-1.0642738342285156,0.3545365929603576,0.7097371816635132,0.1109670028090477,0.0,0.0,0.476536214351654,53.65072250366211,57.0,-6.616305828094482,-10122.0908203125,165.62828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,306.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.231299415230751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41397625207901,0.4139813780784607,-5.126607447891729e-06,0.0,0.0002347394911339,0.0,0.0,21.81453323364257,0.0,0.0,0.0,0.3415624797344208,4.0,0.0,1.0
578460,293.1072692871094,297.1499938964844,293.1499938964844,0.0995391458272934,-2282.970458984375,304.1453552246094,0.7212827205657959,0.1599791944026947,0.1452202796936035,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4763918817043304,0.050000000745058,0.0492119342088699,293.1192932128906,297.1499938964844,293.1499938964844,0.0292794927954673,-819.7748413085938,304.1450500488281,0.5476184487342834,0.0731732174754142,0.0522443652153015,293.1177062988281,297.1499938964844,293.1499938964844,0.3455663621425628,-6471.822265625,304.1564025878906,0.9990000128746032,0.5129560828208923,0.4113293886184692,293.2785949707031,297.1499938964844,293.1499938964844,0.0046866298653185,-1746.8978271484375,297.3371887207031,0.4763918817043304,0.050000000745058,0.2334402203559875,291.1395568847656,291.1499938964844,257.6601257324219,256.4512939453125,281.6546630859375,293.62371826171875,291.1383972167969,1.0,0.2555829882621765,0.5318945646286011,0.5318945646286011,1.0,1.0,-1.069827914237976,0.3563655018806457,0.7134624719619751,0.1120309084653854,0.0,0.0,0.4785486757755279,54.20577621459961,60.0,-12.36263942718506,-10201.0087890625,168.22329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369079589844,306.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.2324626445770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162023961544037,0.4162075221538543,-5.1335664466023445e-06,0.0,0.0002359200298087,0.0,0.0,21.98603630065918,0.0,0.0,0.0,0.3422056138515472,4.0,0.0,1.0
578520,293.1072692871094,297.1499938964844,293.1499938964844,0.0995391458272934,-2282.970458984375,304.1453552246094,0.7212827205657959,0.1599791944026947,0.1452202796936035,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4763918817043304,0.050000000745058,0.0492119342088699,293.1192932128906,297.1499938964844,293.1499938964844,0.0292794927954673,-819.7748413085938,304.1450500488281,0.5476184487342834,0.0731732174754142,0.0522443652153015,293.1177062988281,297.1499938964844,293.1499938964844,0.3455663621425628,-6471.822265625,304.1564025878906,0.9990000128746032,0.5129560828208923,0.4113293886184692,293.2785949707031,297.1499938964844,293.1499938964844,0.0046866298653185,-1746.8978271484375,297.3371887207031,0.4763918817043304,0.050000000745058,0.2334402203559875,291.1395568847656,291.1499938964844,257.6601257324219,256.4512939453125,281.6546630859375,293.62371826171875,291.1383972167969,1.0,0.2555829882621765,0.5318945646286011,0.5318945646286011,1.0,1.0,-1.069827914237976,0.3563655018806457,0.7134624719619751,0.1120309084653854,0.0,0.0,0.4785486757755279,54.20577621459961,60.0,-12.36263942718506,-10201.0087890625,168.22329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369079589844,306.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.2324626445770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162023961544037,0.4162075221538543,-5.1335664466023445e-06,0.0,0.0002359200298087,0.0,0.0,21.98603630065918,0.0,0.0,0.0,0.3422056138515472,4.0,0.0,1.0
578580,293.106201171875,297.1499938964844,293.1499938964844,0.1006491780281066,-2303.656494140625,304.1450500488281,0.7207865118980408,0.1612766087055206,0.1464221775531768,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4744252562522888,0.050000000745058,0.0492495261132717,293.1146240234375,297.1499938964844,293.1499938964844,0.0310326609760522,-841.1486206054688,304.14385986328125,0.5505257248878479,0.0749016776680946,0.0534691214561462,293.11871337890625,297.1499938964844,293.1499938964844,0.3499248027801513,-6540.20947265625,304.1470031738281,0.9990000128746032,0.5135791897773743,0.4156435132026672,293.2763977050781,297.1499938964844,293.1499938964844,0.0046605868265032,-1738.725341796875,297.2931823730469,0.4744252562522888,0.050000000745058,0.2336185425519943,291.1291809082031,291.1499938964844,257.5740051269531,256.37548828125,281.617919921875,293.61846923828125,291.1280212402344,1.0,0.257910817861557,0.5316596627235413,0.5316596627235413,1.0,1.0,-1.078176975250244,0.359293520450592,0.7188834547996521,0.1133522242307663,0.0,0.0,0.4820178747177124,55.2680778503418,63.0,-14.29723072052002,-10307.7568359375,172.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,306.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.921875,18000.0,0.0,0.0,0.2335853278636932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420684665441513,0.4206898212432861,-5.151514415047132e-06,0.0,0.0002370594156673,0.0,0.0,22.34858131408692,0.0,0.0,0.0,0.3435534238815307,4.0,0.0,1.0
578640,293.106201171875,297.1499938964844,293.1499938964844,0.1006491780281066,-2303.656494140625,304.1450500488281,0.7207865118980408,0.1612766087055206,0.1464221775531768,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4744252562522888,0.050000000745058,0.0492495261132717,293.1146240234375,297.1499938964844,293.1499938964844,0.0310326609760522,-841.1486206054688,304.14385986328125,0.5505257248878479,0.0749016776680946,0.0534691214561462,293.11871337890625,297.1499938964844,293.1499938964844,0.3499248027801513,-6540.20947265625,304.1470031738281,0.9990000128746032,0.5135791897773743,0.4156435132026672,293.2763977050781,297.1499938964844,293.1499938964844,0.0046605868265032,-1738.725341796875,297.2931823730469,0.4744252562522888,0.050000000745058,0.2336185425519943,291.1291809082031,291.1499938964844,257.5740051269531,256.37548828125,281.617919921875,293.61846923828125,291.1280212402344,1.0,0.257910817861557,0.5316596627235413,0.5316596627235413,1.0,1.0,-1.078176975250244,0.359293520450592,0.7188834547996521,0.1133522242307663,0.0,0.0,0.4820178747177124,55.2680778503418,63.0,-14.29723072052002,-10307.7568359375,172.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,306.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.921875,18000.0,0.0,0.0,0.2335853278636932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420684665441513,0.4206898212432861,-5.151514415047132e-06,0.0,0.0002370594156673,0.0,0.0,22.34858131408692,0.0,0.0,0.0,0.3435534238815307,4.0,0.0,1.0
578700,293.1057434082031,297.1499938964844,293.1499938964844,0.1012080013751983,-2314.04833984375,304.1449279785156,0.720187783241272,0.1619195342063903,0.1470246165990829,294.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4731138944625854,0.050000000745058,0.0492742508649826,293.1123962402344,297.1499938964844,293.1499938964844,0.0318038761615753,-851.4038696289062,304.1435852050781,0.551669180393219,0.075784683227539,0.0541003495454788,293.120849609375,297.1499938964844,293.1499938964844,0.3528121709823608,-6584.75830078125,304.1423034667969,0.9990000128746032,0.5135525465011597,0.4184565842151642,293.27545166015625,297.1499938964844,293.1499938964844,0.0046481234021484,-1734.827880859375,297.2710876464844,0.4731138944625854,0.050000000745058,0.2337358295917511,291.1239318847656,291.1499938964844,257.5321350097656,256.3386535644531,281.6003112792969,293.6190795898437,291.1227722167969,1.0,0.2593638598918915,0.5315422415733337,0.5315422415733337,1.0,1.0,-1.0832042694091797,0.3610956370830536,0.7221086025238037,0.1140892729163169,0.0,0.0,0.4842840731143951,55.959468841552734,63.0,-14.539076805114746,-10369.46484375,175.3304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,306.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.49609375,18000.0,0.0,0.0,0.2341899424791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237560927867889,0.423761248588562,-5.164671165402979e-06,0.0,0.0002376730262767,0.0,0.0,22.60221099853516,0.0,0.0,0.0,0.3444905281066894,4.0,0.0,1.0
578760,293.1053771972656,297.1499938964844,293.1499938964844,0.1017655804753303,-2324.3994140625,304.14483642578125,0.7193924188613892,0.1625568866729736,0.1476258784532547,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4715979993343353,0.050000000745058,0.0493024326860904,293.1102905273437,297.1499938964844,293.1499938964844,0.0325932949781417,-861.8173217773438,304.143310546875,0.5526353716850281,0.0766779407858848,0.0547418594360351,293.1240234375,297.1499938964844,293.1499938964844,0.3561026453971863,-6635.1005859375,304.1377258300781,0.9990000128746032,0.513303816318512,0.4216397106647491,293.2745666503906,297.1499938964844,293.1499938964844,0.0046359342522919,-1731.0084228515625,297.2489929199219,0.4715979993343353,0.050000000745058,0.2338695079088211,291.11883544921875,291.1499938964844,257.4911499023437,256.3026123046875,281.5846252441406,293.62158203125,291.1177978515625,1.0,0.260979950428009,0.5313567519187927,0.5313567519187927,1.0,1.0,-1.0887104272842407,0.3630408346652984,0.7256696224212646,0.1148198843002319,0.0,0.0,0.4868746399879455,56.74409866333008,66.0,-14.137409210205078,-10435.291015625,178.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,306.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.162109375,18000.0,0.0,0.0,0.2348514348268509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273695051670074,0.4273746907711029,-5.180675998417428e-06,0.0,0.0002383443497819,0.0,0.0,22.90468978881836,0.0,0.0,0.0,0.3456014692783355,4.0,0.0,1.0
578820,293.1047668457031,297.1499938964844,293.1499938964844,0.1028667166829109,-2344.781005859375,304.1447448730469,0.717307984828949,0.1638115346431732,0.1488200575113296,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4679697751998901,0.050000000745058,0.0493678636848926,293.1063232421875,297.1499938964844,293.1499938964844,0.0342159532010555,-882.9931640625,304.1428527832031,0.554121732711792,0.0784899145364761,0.0560506805777549,293.1329345703125,297.1499938964844,293.1499938964844,0.3637030720710754,-6750.15087890625,304.1291809082031,0.9990000128746032,0.5121574401855469,0.4289389550685882,293.2730712890625,297.1499938964844,293.1499938964844,0.0046119005419313,-1723.3968505859375,297.205078125,0.4679697751998901,0.050000000745058,0.2341798990964889,291.10992431640625,291.1499938964844,257.41217041015625,256.23321533203125,281.5555419921875,293.6316223144531,291.1090087890625,1.0,0.2646233141422272,0.5309858322143555,0.5309858322143555,1.0,1.0,-1.100926399230957,0.3674078285694122,0.7335185408592224,0.116373561322689,0.0,0.0,0.4928304851055145,58.55777359008789,69.0,-12.61434841156006,-10577.05859375,185.4865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,306.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.28125,18000.0,0.0,0.0,0.2364129573106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435999184846878,0.4360044002532959,-5.220778803050052e-06,0.0,0.000239929097006,0.0,0.0,23.64369201660156,0.0,0.0,0.0,0.3482870161533355,4.0,0.0,1.0
