time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1047668457031,297.1499938964844,293.1499938964844,0.1028667166829109,-2344.781005859375,304.1447448730469,0.717307984828949,0.1638115346431732,0.1488200575113296,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4679697751998901,0.050000000745058,0.0493678636848926,293.1063232421875,297.1499938964844,293.1499938964844,0.0342159532010555,-882.9931640625,304.1428527832031,0.554121732711792,0.0784899145364761,0.0560506805777549,293.1329345703125,297.1499938964844,293.1499938964844,0.3637030720710754,-6750.15087890625,304.1291809082031,0.9990000128746032,0.5121574401855469,0.4289389550685882,293.2730712890625,297.1499938964844,293.1499938964844,0.0046119005419313,-1723.3968505859375,297.205078125,0.4679697751998901,0.050000000745058,0.2341798990964889,291.10992431640625,291.1499938964844,257.41217041015625,256.23321533203125,281.5555419921875,293.6316223144531,291.1090087890625,1.0,0.2646233141422272,0.5309858322143555,0.5309858322143555,1.0,1.0,-1.100926399230957,0.3674078285694122,0.7335185408592224,0.116373561322689,0.0,0.0,0.4928304851055145,58.55777359008789,69.0,-12.61434841156006,-10577.05859375,185.4865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,306.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.28125,18000.0,0.0,0.0,0.2364129573106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435999184846878,0.4360044002532959,-5.220778803050052e-06,0.0,0.000239929097006,0.0,0.0,23.64369201660156,0.0,0.0,0.0,0.3482870161533355,4.0,0.0,1.0
578940,293.1043701171875,297.1499938964844,293.1499938964844,0.1039524301886558,-2364.81591796875,304.1446838378906,0.7147053480148315,0.1650364249944687,0.149997740983963,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4635421335697174,0.050000000745058,0.0494433939456939,293.1011047363281,297.1499938964844,293.1499938964844,0.0360122174024581,-906.1751708984376,304.1422119140625,0.5555583834648132,0.0806426852941513,0.0574891529977321,293.1459350585937,297.1499938964844,293.1499938964844,0.3724316954612732,-6880.7060546875,304.12164306640625,0.9990000128746032,0.5099658370018005,0.4372125566005707,293.2719116210937,297.1499938964844,293.1499938964844,0.0045883301645517,-1715.885009765625,297.1611022949219,0.4635421335697174,0.050000000745058,0.2345381677150726,291.1017150878906,291.1499938964844,257.3375549316406,256.16778564453125,281.5282897949219,293.6468811035156,291.10089111328125,1.0,0.2687112390995025,0.5306148529052734,0.5306148529052734,1.0,1.0,-1.1145169734954834,0.3723324835300445,0.7421845197677612,0.118034228682518,0.0,0.0,0.4998282194137573,60.6444091796875,57.0,-11.570674896240234,-10730.4619140625,193.6392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7415771484375,306.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.65625,18000.0,0.0,0.0,0.2383792251348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464209079742431,0.4464261829853058,-5.271365807857364e-06,0.0,0.0002419246156932,0.0,0.0,24.56268882751465,0.0,0.0,0.0,0.3515769839286804,4.0,0.0,1.0
579000,293.1043701171875,297.1499938964844,293.1499938964844,0.1039524301886558,-2364.81591796875,304.1446838378906,0.7147053480148315,0.1650364249944687,0.149997740983963,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4635421335697174,0.050000000745058,0.0494433939456939,293.1011047363281,297.1499938964844,293.1499938964844,0.0360122174024581,-906.1751708984376,304.1422119140625,0.5555583834648132,0.0806426852941513,0.0574891529977321,293.1459350585937,297.1499938964844,293.1499938964844,0.3724316954612732,-6880.7060546875,304.12164306640625,0.9990000128746032,0.5099658370018005,0.4372125566005707,293.2719116210937,297.1499938964844,293.1499938964844,0.0045883301645517,-1715.885009765625,297.1611022949219,0.4635421335697174,0.050000000745058,0.2345381677150726,291.1017150878906,291.1499938964844,257.3375549316406,256.16778564453125,281.5282897949219,293.6468811035156,291.10089111328125,1.0,0.2687112390995025,0.5306148529052734,0.5306148529052734,1.0,1.0,-1.1145169734954834,0.3723324835300445,0.7421845197677612,0.118034228682518,0.0,0.0,0.4998282194137573,60.6444091796875,57.0,-11.570674896240234,-10730.4619140625,193.6392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7415771484375,306.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.65625,18000.0,0.0,0.0,0.2383792251348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464209079742431,0.4464261829853058,-5.271365807857364e-06,0.0,0.0002419246156932,0.0,0.0,24.56268882751465,0.0,0.0,0.0,0.3515769839286804,4.0,0.0,1.0
579060,293.1039428710937,297.1499938964844,293.1499938964844,0.1048118993639946,-2380.359619140625,304.1450500488281,0.7181259989738464,0.1662807911634445,0.1510754227638244,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4653648436069488,0.050000000745058,0.0494128465652465,293.0932006835937,297.1499938964844,293.1499938964844,0.0383417569100856,-935.814453125,304.14093017578125,0.5649494528770447,0.0834880024194717,0.0594129599630832,293.1562194824219,297.1499938964844,293.1499938964844,0.3695854246616363,-6832.1318359375,304.1364440917969,0.9990000128746032,0.5079518556594849,0.4338909089565277,293.27081298828125,297.1499938964844,293.1499938964844,0.0045532598160207,-1703.24169921875,297.12530517578125,0.4653648436069488,0.050000000745058,0.2343932688236236,291.1082458496094,291.1499938964844,257.2679138183594,256.1068725585937,281.5209655761719,293.6474609375,291.1114501953125,1.0,0.2671748995780945,0.5301451683044434,0.5301451683044434,1.0,1.0,-1.1139308214187622,0.3715804815292358,0.7423503994941711,0.1182815581560134,0.0,0.0,0.5054342746734619,59.87844467163086,45.0,16.95647621154785,-10805.43359375,192.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,307.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.787109375,18000.0,0.0,0.0,0.2407026141881942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571168422698974,0.4571221470832824,-5.329658051778097e-06,0.0,0.0002442825643811,0.0,0.0,25.553211212158203,0.0,0.0,0.0,0.3550072312355041,4.0,0.0,1.0
579120,293.1039428710937,297.1499938964844,293.1499938964844,0.1048118993639946,-2380.359619140625,304.1450500488281,0.7181259989738464,0.1662807911634445,0.1510754227638244,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4653648436069488,0.050000000745058,0.0494128465652465,293.0932006835937,297.1499938964844,293.1499938964844,0.0383417569100856,-935.814453125,304.14093017578125,0.5649494528770447,0.0834880024194717,0.0594129599630832,293.1562194824219,297.1499938964844,293.1499938964844,0.3695854246616363,-6832.1318359375,304.1364440917969,0.9990000128746032,0.5079518556594849,0.4338909089565277,293.27081298828125,297.1499938964844,293.1499938964844,0.0045532598160207,-1703.24169921875,297.12530517578125,0.4653648436069488,0.050000000745058,0.2343932688236236,291.1082458496094,291.1499938964844,257.2679138183594,256.1068725585937,281.5209655761719,293.6474609375,291.1114501953125,1.0,0.2671748995780945,0.5301451683044434,0.5301451683044434,1.0,1.0,-1.1139308214187622,0.3715804815292358,0.7423503994941711,0.1182815581560134,0.0,0.0,0.5054342746734619,59.87844467163086,45.0,16.95647621154785,-10805.43359375,192.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,307.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.787109375,18000.0,0.0,0.0,0.2407026141881942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571168422698974,0.4571221470832824,-5.329658051778097e-06,0.0,0.0002442825643811,0.0,0.0,25.553211212158203,0.0,0.0,0.0,0.3550072312355041,4.0,0.0,1.0
579180,293.1033020019531,297.1499938964844,293.1499938964844,0.1053814217448234,-2390.11669921875,304.145751953125,0.726722002029419,0.1675740927457809,0.1521099358797073,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4721172749996185,0.050000000745058,0.0492927022278308,293.0909423828125,297.1499938964844,293.1499938964844,0.0400005541741848,-956.4654541015624,304.1412658691406,0.5779017210006714,0.0854037255048751,0.0608911477029323,293.14666748046875,297.1499938964844,293.1499938964844,0.3557826578617096,-6617.87646484375,304.1641540527344,0.9990000128746032,0.5096843838691711,0.4205569326877594,293.2694396972656,297.1499938964844,293.1499938964844,0.0045041334815323,-1683.885498046875,297.10650634765625,0.4721172749996185,0.050000000745058,0.2338233590126037,291.1439819335937,291.1499938964844,257.20379638671875,256.05096435546875,281.5186767578125,293.6116638183594,291.1483154296875,1.0,0.2613930702209472,0.5296754837036133,0.5296754837036133,1.0,1.0,-1.1001189947128296,0.3656243979930877,0.7344945669174194,0.1172206774353981,0.0,0.0,0.5039519667625427,56.68606948852539,48.0,43.95022964477539,-10743.681640625,181.7347106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66119384765625,307.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.2428621798753738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584381580352783,0.4584434926509857,-5.353479537006933e-06,0.0,0.0002464742283336,0.0,0.0,25.7462100982666,0.0,0.0,0.0,0.3556377589702606,4.0,0.0,1.0
579240,293.1033020019531,297.1499938964844,293.1499938964844,0.1053814217448234,-2390.11669921875,304.145751953125,0.726722002029419,0.1675740927457809,0.1521099358797073,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4721172749996185,0.050000000745058,0.0492927022278308,293.0909423828125,297.1499938964844,293.1499938964844,0.0400005541741848,-956.4654541015624,304.1412658691406,0.5779017210006714,0.0854037255048751,0.0608911477029323,293.14666748046875,297.1499938964844,293.1499938964844,0.3557826578617096,-6617.87646484375,304.1641540527344,0.9990000128746032,0.5096843838691711,0.4205569326877594,293.2694396972656,297.1499938964844,293.1499938964844,0.0045041334815323,-1683.885498046875,297.10650634765625,0.4721172749996185,0.050000000745058,0.2338233590126037,291.1439819335937,291.1499938964844,257.20379638671875,256.05096435546875,281.5186767578125,293.6116638183594,291.1483154296875,1.0,0.2613930702209472,0.5296754837036133,0.5296754837036133,1.0,1.0,-1.1001189947128296,0.3656243979930877,0.7344945669174194,0.1172206774353981,0.0,0.0,0.5039519667625427,56.68606948852539,48.0,43.95022964477539,-10743.681640625,181.7347106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66119384765625,307.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.2428621798753738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584381580352783,0.4584434926509857,-5.353479537006933e-06,0.0,0.0002464742283336,0.0,0.0,25.7462100982666,0.0,0.0,0.0,0.3556377589702606,4.0,0.0,1.0
579300,293.1029663085937,297.1499938964844,293.1499938964844,0.1056840941309928,-2395.333251953125,304.1459655761719,0.7302696108818054,0.1682299822568893,0.1526557505130767,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4745127856731415,0.050000000745058,0.0492477156221866,293.0920715332031,297.1499938964844,293.1499938964844,0.0404080301523208,-961.4036254882812,304.1421203613281,0.5822232961654663,0.0859258398413658,0.0612882226705551,293.1353454589844,297.1499938964844,293.1499938964844,0.3501467108726501,-6531.9111328125,304.17169189453125,0.9990000128746032,0.5119509696960449,0.415452778339386,293.26861572265625,297.1499938964844,293.1499938964844,0.0044808122329413,-1674.62841796875,297.09820556640625,0.4745127856731415,0.050000000745058,0.2336099594831466,291.16278076171875,291.1499938964844,257.1739807128906,256.0250549316406,281.5115661621094,293.5860900878906,291.1661376953125,1.0,0.2595454752445221,0.5294406414031982,0.5294406414031982,1.0,1.0,-1.0948097705841064,0.3632943332195282,0.7315154671669006,0.1167950704693794,0.0,0.0,0.5011985301971436,55.48971557617188,48.0,43.88156127929688,-10699.7705078125,177.9054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67559814453125,307.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.10546875,18000.0,0.0,0.0,0.2436841577291488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554093182086944,0.4554146528244018,-5.34541368324426e-06,0.0,0.000247308431426,0.0,0.0,25.497020721435547,0.0,0.0,0.0,0.3547703325748443,4.0,0.0,1.0
579360,293.1026611328125,297.1499938964844,293.1499938964844,0.1060859188437461,-2402.53466796875,304.1459655761719,0.7330152988433838,0.1688880175352096,0.153215542435646,294.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4761205315589905,0.050000000745058,0.0492169819772243,293.091796875,297.1499938964844,293.1499938964844,0.040905512869358,-967.6015625,304.14263916015625,0.5858021974563599,0.0867153406143188,0.0617219768464565,293.1249694824219,297.1499938964844,293.1499938964844,0.3462798297405243,-6473.72802734375,304.1747436523437,0.9990000128746032,0.5141761898994446,0.411929726600647,293.2676696777344,297.1499938964844,293.1499938964844,0.0044606057927012,-1667.0712890625,297.08544921875,0.4761205315589905,0.050000000745058,0.2334641814231872,291.1724853515625,291.1499938964844,257.1457214355469,256.0005798339844,281.4990539550781,293.5630187988281,291.17333984375,1.0,0.2582048773765564,0.5293401479721069,0.5293401479721069,1.0,1.0,-1.0915607213974,0.3618688583374023,0.7296918034553528,0.116677314043045,0.0,0.0,0.4986696541309356,54.67898178100586,51.0,29.47612571716309,-10662.6591796875,175.43167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70526123046875,307.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6171875,18000.0,0.0,0.0,0.2443086504936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512430131435394,0.4512483477592468,-5.327568487700773e-06,0.0,0.0002479422255419,0.0,0.0,25.12885093688965,0.0,0.0,0.0,0.3535193204879761,4.0,0.0,1.0
579420,293.1019897460937,297.1499938964844,293.1499938964844,0.1070921048521995,-2420.930908203125,304.1456298828125,0.7369778156280518,0.1702231466770172,0.1543743312358856,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4779352247714996,0.050000000745058,0.0491818860173225,293.089111328125,297.1499938964844,293.1499938964844,0.042514719069004,-988.0191650390624,304.1423645019531,0.5927984118461609,0.0887295976281166,0.0630185008049011,293.10858154296875,297.1499938964844,293.1499938964844,0.3419156670570373,-6410.05224609375,304.173583984375,0.9990000128746032,0.5181436538696289,0.4078704416751861,293.2655334472656,297.1499938964844,293.1499938964844,0.0044288230128586,-1656.1005859375,297.0502319335937,0.4779352247714996,0.050000000745058,0.2332976907491684,291.1716613769531,291.1499938964844,257.0942687988281,255.9562530517578,281.47271728515625,293.527587890625,291.1710510253906,1.0,0.2568919360637665,0.5291392207145691,0.5291392207145691,1.0,1.0,-1.0893917083740234,0.3607379496097564,0.7286537289619446,0.1168424487113952,0.0,0.0,0.4956990480422973,53.775665283203125,54.0,4.190452098846436,-10639.578125,173.1165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934265136719,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.205078125,18000.0,0.0,0.0,0.2450367510318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453600645065307,0.4453653693199157,-5.293523827276658e-06,0.0,0.0002486811426933,0.0,0.0,24.578468322753903,0.0,0.0,0.0,0.3516134619712829,4.0,0.0,1.0
579480,293.1019897460937,297.1499938964844,293.1499938964844,0.1070921048521995,-2420.930908203125,304.1456298828125,0.7369778156280518,0.1702231466770172,0.1543743312358856,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4779352247714996,0.050000000745058,0.0491818860173225,293.089111328125,297.1499938964844,293.1499938964844,0.042514719069004,-988.0191650390624,304.1423645019531,0.5927984118461609,0.0887295976281166,0.0630185008049011,293.10858154296875,297.1499938964844,293.1499938964844,0.3419156670570373,-6410.05224609375,304.173583984375,0.9990000128746032,0.5181436538696289,0.4078704416751861,293.2655334472656,297.1499938964844,293.1499938964844,0.0044288230128586,-1656.1005859375,297.0502319335937,0.4779352247714996,0.050000000745058,0.2332976907491684,291.1716613769531,291.1499938964844,257.0942687988281,255.9562530517578,281.47271728515625,293.527587890625,291.1710510253906,1.0,0.2568919360637665,0.5291392207145691,0.5291392207145691,1.0,1.0,-1.0893917083740234,0.3607379496097564,0.7286537289619446,0.1168424487113952,0.0,0.0,0.4956990480422973,53.775665283203125,54.0,4.190452098846436,-10639.578125,173.1165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934265136719,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.205078125,18000.0,0.0,0.0,0.2450367510318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453600645065307,0.4453653693199157,-5.293523827276658e-06,0.0,0.0002486811426933,0.0,0.0,24.578468322753903,0.0,0.0,0.0,0.3516134619712829,4.0,0.0,1.0
579540,293.101318359375,297.1499938964844,293.1499938964844,0.1082013621926307,-2441.26904296875,304.1452331542969,0.7391413450241089,0.1715742796659469,0.1555787771940231,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4782346487045288,0.050000000745058,0.0491760447621345,293.0858764648437,297.1499938964844,293.1499938964844,0.0444184690713882,-1012.2863159179688,304.1417541503906,0.5985037684440613,0.0909280627965927,0.064529187977314,293.09832763671875,297.1499938964844,293.1499938964844,0.3410457968711853,-6400.1591796875,304.1670837402344,0.9990000128746032,0.5212805271148682,0.4071929454803467,293.2632141113281,297.1499938964844,293.1499938964844,0.0044025061652064,-1647.428955078125,297.0123596191406,0.4782346487045288,0.050000000745058,0.233269989490509,291.1638488769531,291.1499938964844,257.04998779296875,255.9185028076172,281.4488525390625,293.5069580078125,291.1626892089844,1.0,0.2570851743221283,0.5289382934570312,0.5289382934570312,1.0,1.0,-1.091795802116394,0.3614104986190796,0.7303852438926697,0.1174033656716346,0.0,0.0,0.4943219721317291,53.66608047485352,57.0,-8.932462692260742,-10664.5947265625,173.6204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,307.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.2452946752309799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422844350337982,0.4422896802425384,-5.273123861115892e-06,0.0,0.0002489429025445,0.0,0.0,24.283079147338867,0.0,0.0,0.0,0.3505688011646271,4.0,0.0,1.0
579600,293.101318359375,297.1499938964844,293.1499938964844,0.1082013621926307,-2441.26904296875,304.1452331542969,0.7391413450241089,0.1715742796659469,0.1555787771940231,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4782346487045288,0.050000000745058,0.0491760447621345,293.0858764648437,297.1499938964844,293.1499938964844,0.0444184690713882,-1012.2863159179688,304.1417541503906,0.5985037684440613,0.0909280627965927,0.064529187977314,293.09832763671875,297.1499938964844,293.1499938964844,0.3410457968711853,-6400.1591796875,304.1670837402344,0.9990000128746032,0.5212805271148682,0.4071929454803467,293.2632141113281,297.1499938964844,293.1499938964844,0.0044025061652064,-1647.428955078125,297.0123596191406,0.4782346487045288,0.050000000745058,0.233269989490509,291.1638488769531,291.1499938964844,257.04998779296875,255.9185028076172,281.4488525390625,293.5069580078125,291.1626892089844,1.0,0.2570851743221283,0.5289382934570312,0.5289382934570312,1.0,1.0,-1.091795802116394,0.3614104986190796,0.7303852438926697,0.1174033656716346,0.0,0.0,0.4943219721317291,53.66608047485352,57.0,-8.932462692260742,-10664.5947265625,173.6204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,307.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.2452946752309799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422844350337982,0.4422896802425384,-5.273123861115892e-06,0.0,0.0002489429025445,0.0,0.0,24.283079147338867,0.0,0.0,0.0,0.3505688011646271,4.0,0.0,1.0
579660,293.100341796875,297.1499938964844,293.1499938964844,0.1094124615192413,-2463.478271484375,304.1448059082031,0.7398650646209717,0.1730066835880279,0.1568526625633239,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4773268699645996,0.050000000745058,0.0491936467587947,293.0823059082031,297.1499938964844,293.1499938964844,0.0464737638831138,-1038.6107177734375,304.1410827636719,0.6028991341590881,0.0932731702923774,0.0661488324403762,293.0935974121094,297.1499938964844,293.1499938964844,0.3430509567260742,-6433.84423828125,304.15802001953125,0.9990000128746032,0.5235586166381836,0.4092398285865783,293.260498046875,297.1499938964844,293.1499938964844,0.0043809739872813,-1640.667236328125,296.9739685058594,0.4773268699645996,0.050000000745058,0.2333534657955169,291.15185546875,291.1499938964844,257.0113830566406,255.8857879638672,281.4271240234375,293.49822998046875,291.1504211425781,1.0,0.2584803104400635,0.5286744236946106,0.5286744236946106,1.0,1.0,-1.0978456735610962,0.3635218143463135,0.7343238592147827,0.1180388480424881,0.0,0.0,0.4948498904705047,54.18837738037109,60.0,-15.8689546585083,-10726.76953125,176.38436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,307.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.2453305125236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420502483844757,0.4420555233955383,-5.266870630293852e-06,0.0,0.0002489792823325,0.0,0.0,24.241840362548828,0.0,0.0,0.0,0.3504280149936676,4.0,0.0,1.0
579720,293.100341796875,297.1499938964844,293.1499938964844,0.1094124615192413,-2463.478271484375,304.1448059082031,0.7398650646209717,0.1730066835880279,0.1568526625633239,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4773268699645996,0.050000000745058,0.0491936467587947,293.0823059082031,297.1499938964844,293.1499938964844,0.0464737638831138,-1038.6107177734375,304.1410827636719,0.6028991341590881,0.0932731702923774,0.0661488324403762,293.0935974121094,297.1499938964844,293.1499938964844,0.3430509567260742,-6433.84423828125,304.15802001953125,0.9990000128746032,0.5235586166381836,0.4092398285865783,293.260498046875,297.1499938964844,293.1499938964844,0.0043809739872813,-1640.667236328125,296.9739685058594,0.4773268699645996,0.050000000745058,0.2333534657955169,291.15185546875,291.1499938964844,257.0113830566406,255.8857879638672,281.4271240234375,293.49822998046875,291.1504211425781,1.0,0.2584803104400635,0.5286744236946106,0.5286744236946106,1.0,1.0,-1.0978456735610962,0.3635218143463135,0.7343238592147827,0.1180388480424881,0.0,0.0,0.4948498904705047,54.18837738037109,60.0,-15.8689546585083,-10726.76953125,176.38436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,307.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.2453305125236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420502483844757,0.4420555233955383,-5.266870630293852e-06,0.0,0.0002489792823325,0.0,0.0,24.241840362548828,0.0,0.0,0.0,0.3504280149936676,4.0,0.0,1.0
579780,293.0989990234375,297.1499938964844,293.1499938964844,0.1107467785477638,-2487.90380859375,304.1443176269531,0.7395421862602234,0.1745330989360809,0.1582404524087906,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4754354357719421,0.050000000745058,0.049230046570301,293.0784606933594,297.1499938964844,293.1499938964844,0.048689778894186,-1067.156494140625,304.1403503417969,0.6063862442970276,0.0957667827606201,0.0678962022066116,293.0936584472656,297.1499938964844,293.1499938964844,0.347373753786087,-6502.0439453125,304.14813232421875,0.9990000128746032,0.5249843001365662,0.4134391844272613,293.25732421875,297.1499938964844,293.1499938964844,0.0043633938767015,-1635.408935546875,296.9366455078125,0.4754354357719421,0.050000000745058,0.2335261553525924,291.1377258300781,291.1499938964844,256.9763488769531,255.8561553955078,281.40380859375,293.4991455078125,291.1361389160156,1.0,0.2608335614204407,0.5284106135368347,0.5284106135368347,1.0,1.0,-1.1068990230560305,0.3669083416461944,0.7399906516075134,0.1185624673962593,0.0,0.0,0.4974170625209808,55.21449279785156,63.0,-19.40033721923828,-10822.048828125,181.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,307.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1640625,18000.0,0.0,0.0,0.2454024702310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449652135372162,0.4449704885482788,-5.276525371300522e-06,0.0,0.0002490523038432,0.0,0.0,24.482431411743164,0.0,0.0,0.0,0.3512893915176391,4.0,0.0,1.0
579840,293.0989990234375,297.1499938964844,293.1499938964844,0.1107467785477638,-2487.90380859375,304.1443176269531,0.7395421862602234,0.1745330989360809,0.1582404524087906,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4754354357719421,0.050000000745058,0.049230046570301,293.0784606933594,297.1499938964844,293.1499938964844,0.048689778894186,-1067.156494140625,304.1403503417969,0.6063862442970276,0.0957667827606201,0.0678962022066116,293.0936584472656,297.1499938964844,293.1499938964844,0.347373753786087,-6502.0439453125,304.14813232421875,0.9990000128746032,0.5249843001365662,0.4134391844272613,293.25732421875,297.1499938964844,293.1499938964844,0.0043633938767015,-1635.408935546875,296.9366455078125,0.4754354357719421,0.050000000745058,0.2335261553525924,291.1377258300781,291.1499938964844,256.9763488769531,255.8561553955078,281.40380859375,293.4991455078125,291.1361389160156,1.0,0.2608335614204407,0.5284106135368347,0.5284106135368347,1.0,1.0,-1.1068990230560305,0.3669083416461944,0.7399906516075134,0.1185624673962593,0.0,0.0,0.4974170625209808,55.21449279785156,63.0,-19.40033721923828,-10822.048828125,181.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,307.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1640625,18000.0,0.0,0.0,0.2454024702310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449652135372162,0.4449704885482788,-5.276525371300522e-06,0.0,0.0002490523038432,0.0,0.0,24.482431411743164,0.0,0.0,0.0,0.3512893915176391,4.0,0.0,1.0
579900,293.09832763671875,297.1499938964844,293.1499938964844,0.1114404946565628,-2500.57470703125,304.1440734863281,0.7390483021736145,0.1753126233816146,0.1589587032794952,294.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4741634428501129,0.050000000745058,0.0492542497813701,293.0765686035156,297.1499938964844,293.1499938964844,0.0498348735272884,-1081.979248046875,304.1400146484375,0.6078211665153503,0.0970474109053611,0.0688018277287483,293.0953674316406,297.1499938964844,293.1499938964844,0.3502650856971741,-6546.83056640625,304.1432189941406,0.9990000128746032,0.5253639221191406,0.4162073731422424,293.2556457519531,297.1499938964844,293.1499938964844,0.0043556555174291,-1633.1634521484375,296.9183959960937,0.4741634428501129,0.050000000745058,0.233640968799591,291.1303405761719,291.1499938964844,256.9600830078125,255.8424224853516,281.3917236328125,293.50274658203125,291.1287536621094,1.0,0.2623050212860107,0.5282787084579468,0.5282787084579468,1.0,1.0,-1.1123369932174685,0.3689945042133331,0.7433424592018127,0.1187729015946388,0.0,0.0,0.4994679093360901,55.88772201538086,63.0,-20.08426856994629,-10880.4072265625,183.95265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03631591796875,307.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.462890625,18000.0,0.0,0.0,0.2455296665430069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476573467254638,0.4476626217365265,-5.287768544803839e-06,0.0,0.0002491814084351,0.0,0.0,24.715255737304688,0.0,0.0,0.0,0.3521163165569305,4.0,0.0,1.0
579960,293.09765625,297.1499938964844,293.1499938964844,0.1121429726481437,-2513.38037109375,304.1438903808594,0.7383660674095154,0.1760978251695633,0.1596869677305221,294.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.472687691450119,0.050000000745058,0.0492819882929325,293.07470703125,297.1499938964844,293.1499938964844,0.0509945340454578,-1097.0416259765625,304.1397399902344,0.6090714335441589,0.0983437448740005,0.0697226524353027,293.0981140136719,297.1499938964844,293.1499938964844,0.3535723686218261,-6597.603515625,304.1384582519531,0.9990000128746032,0.525519073009491,0.4193572103977203,293.2539978027344,297.1499938964844,293.1499938964844,0.004348499700427,-1631.1085205078125,296.9005126953125,0.472687691450119,0.050000000745058,0.2337725460529327,291.1231384277344,291.1499938964844,256.94464111328125,255.82937622070312,281.3810119628906,293.5082397460937,291.12164306640625,1.0,0.263944000005722,0.5280739665031433,0.5280739665031433,1.0,1.0,-1.1182876825332642,0.3712505996227264,0.7470370531082153,0.1188942417502403,0.0,0.0,0.5019849538803101,56.65501022338867,66.0,-19.846555709838867,-10944.2060546875,187.2400054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.951171875,18000.0,0.0,0.0,0.2457549422979354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511488676071167,0.4511541724205017,-5.303398211253807e-06,0.0,0.0002494100190233,0.0,0.0,25.023372650146484,0.0,0.0,0.0,0.3532041311264038,4.0,0.0,1.0
580020,293.096435546875,297.1499938964844,293.1499938964844,0.1135553270578384,-2539.0390625,304.1435852050781,0.7365368604660034,0.1776745319366455,0.161161407828331,294.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4691439568996429,0.050000000745058,0.0493467971682548,293.0711669921875,297.1499938964844,293.1499938964844,0.0533359609544277,-1127.615966796875,304.1392517089844,0.6110917329788208,0.1009686514735221,0.071597434580326,293.1063842773437,297.1499938964844,293.1499938964844,0.3612414598464966,-6714.02294921875,304.1295471191406,0.9990000128746032,0.5251613855361938,0.4266254305839538,293.250732421875,297.1499938964844,293.1499938964844,0.004335178527981,-1627.2548828125,296.8662109375,0.4691439568996429,0.050000000745058,0.234079971909523,291.11016845703125,291.1499938964844,256.91607666015625,255.80523681640625,281.3601379394531,293.524169921875,291.10888671875,1.0,0.2676461637020111,0.5276644825935364,0.5276644825935364,1.0,1.0,-1.1314774751663208,0.3763191401958465,0.7551583647727966,0.1190281212329864,0.0,0.0,0.5081796050071716,58.43742370605469,69.0,-18.18201446533203,-11085.3134765625,194.78738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.2465912103652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460239052772522,0.4602443873882293,-5.347146725398488e-06,0.0,0.0002502587158232,0.0,0.0,25.84859085083008,0.0,0.0,0.0,0.3560866713523865,4.0,0.0,1.0
580080,293.096435546875,297.1499938964844,293.1499938964844,0.1135553270578384,-2539.0390625,304.1435852050781,0.7365368604660034,0.1776745319366455,0.161161407828331,294.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4691439568996429,0.050000000745058,0.0493467971682548,293.0711669921875,297.1499938964844,293.1499938964844,0.0533359609544277,-1127.615966796875,304.1392517089844,0.6110917329788208,0.1009686514735221,0.071597434580326,293.1063842773437,297.1499938964844,293.1499938964844,0.3612414598464966,-6714.02294921875,304.1295471191406,0.9990000128746032,0.5251613855361938,0.4266254305839538,293.250732421875,297.1499938964844,293.1499938964844,0.004335178527981,-1627.2548828125,296.8662109375,0.4691439568996429,0.050000000745058,0.234079971909523,291.11016845703125,291.1499938964844,256.91607666015625,255.80523681640625,281.3601379394531,293.524169921875,291.10888671875,1.0,0.2676461637020111,0.5276644825935364,0.5276644825935364,1.0,1.0,-1.1314774751663208,0.3763191401958465,0.7551583647727966,0.1190281212329864,0.0,0.0,0.5081796050071716,58.43742370605469,69.0,-18.18201446533203,-11085.3134765625,194.78738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.2465912103652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460239052772522,0.4602443873882293,-5.347146725398488e-06,0.0,0.0002502587158232,0.0,0.0,25.84859085083008,0.0,0.0,0.0,0.3560866713523865,4.0,0.0,1.0
580140,293.0953674316406,297.1499938964844,293.1499938964844,0.1149724721908569,-2564.68505859375,304.1433410644531,0.7342376708984375,0.1792476773262024,0.1626456975936889,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4648012816905975,0.050000000745058,0.0494222044944763,293.067626953125,297.1499938964844,293.1499938964844,0.0557087734341621,-1158.85693359375,304.1388854980469,0.6126236319541931,0.1036810204386711,0.0735170766711235,293.1181030273437,297.1499938964844,293.1499938964844,0.3700920045375824,-6846.72265625,304.1216735839844,0.9990000128746032,0.523897647857666,0.4349288642406463,293.24761962890625,297.1499938964844,293.1499938964844,0.0043231192976236,-1623.7708740234375,296.83319091796875,0.4648012816905975,0.050000000745058,0.2344376593828201,291.0984191894531,291.1499938964844,256.8903503417969,255.7835388183593,281.3400573730469,293.54620361328125,291.0972900390625,1.0,0.2718040347099304,0.5272549986839294,0.5272549986839294,1.0,1.0,-1.1460485458374023,0.3819917440414428,0.7640568614006042,0.119064413011074,0.0,0.0,0.5158664584159851,60.50128555297852,72.0,-16.349042892456055,-11241.216796875,203.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.388671875,18000.0,0.0,0.0,0.2480527758598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719912111759186,0.4719966351985931,-5.407088337960886e-06,0.0,0.0002517420216463,0.0,0.0,26.95293235778809,0.0,0.0,0.0,0.3598829805850982,4.0,0.0,1.0
580200,293.0953674316406,297.1499938964844,293.1499938964844,0.1149724721908569,-2564.68505859375,304.1433410644531,0.7342376708984375,0.1792476773262024,0.1626456975936889,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4648012816905975,0.050000000745058,0.0494222044944763,293.067626953125,297.1499938964844,293.1499938964844,0.0557087734341621,-1158.85693359375,304.1388854980469,0.6126236319541931,0.1036810204386711,0.0735170766711235,293.1181030273437,297.1499938964844,293.1499938964844,0.3700920045375824,-6846.72265625,304.1216735839844,0.9990000128746032,0.523897647857666,0.4349288642406463,293.24761962890625,297.1499938964844,293.1499938964844,0.0043231192976236,-1623.7708740234375,296.83319091796875,0.4648012816905975,0.050000000745058,0.2344376593828201,291.0984191894531,291.1499938964844,256.8903503417969,255.7835388183593,281.3400573730469,293.54620361328125,291.0972900390625,1.0,0.2718040347099304,0.5272549986839294,0.5272549986839294,1.0,1.0,-1.1460485458374023,0.3819917440414428,0.7640568614006042,0.119064413011074,0.0,0.0,0.5158664584159851,60.50128555297852,72.0,-16.349042892456055,-11241.216796875,203.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.388671875,18000.0,0.0,0.0,0.2480527758598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719912111759186,0.4719966351985931,-5.407088337960886e-06,0.0,0.0002517420216463,0.0,0.0,26.95293235778809,0.0,0.0,0.0,0.3598829805850982,4.0,0.0,1.0
580260,293.094482421875,297.1499938964844,293.1499938964844,0.1163761541247367,-2589.980712890625,304.1432189941406,0.7316805720329285,0.180809199810028,0.1641279906034469,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4598185420036316,0.050000000745058,0.049505166709423,293.0601806640625,297.1499938964844,293.1499938964844,0.0585758090019226,-1197.013427734375,304.1377868652344,0.6149919629096985,0.1072665825486183,0.0758876204490661,293.1353759765625,297.1499938964844,293.1499938964844,0.3797222971916199,-6989.4658203125,304.1151123046875,0.9990000128746032,0.521215558052063,0.443884938955307,293.24468994140625,297.1499938964844,293.1499938964844,0.0043118628673255,-1620.451171875,296.80181884765625,0.4598185420036316,0.050000000745058,0.2348311990499496,291.0885314941406,291.1499938964844,256.8672180175781,255.7640686035156,281.323974609375,293.57342529296875,291.087646484375,1.0,0.2763121128082275,0.5267258286476135,0.5267258286476135,1.0,1.0,-1.1619939804077148,0.3881469368934631,0.7738469839096069,0.119019828736782,0.0,0.0,0.524747371673584,62.77225875854492,75.0,-13.71590518951416,-11409.255859375,213.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,307.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.873046875,18000.0,0.0,0.0,0.2502219676971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861700534820556,0.486175537109375,-5.483333552547265e-06,0.0,0.0002539434935897,0.0,0.0,28.33855056762696,0.0,0.0,0.0,0.3645472526550293,4.0,0.0,1.0
580320,293.094482421875,297.1499938964844,293.1499938964844,0.1163761541247367,-2589.980712890625,304.1432189941406,0.7316805720329285,0.180809199810028,0.1641279906034469,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4598185420036316,0.050000000745058,0.049505166709423,293.0601806640625,297.1499938964844,293.1499938964844,0.0585758090019226,-1197.013427734375,304.1377868652344,0.6149919629096985,0.1072665825486183,0.0758876204490661,293.1353759765625,297.1499938964844,293.1499938964844,0.3797222971916199,-6989.4658203125,304.1151123046875,0.9990000128746032,0.521215558052063,0.443884938955307,293.24468994140625,297.1499938964844,293.1499938964844,0.0043118628673255,-1620.451171875,296.80181884765625,0.4598185420036316,0.050000000745058,0.2348311990499496,291.0885314941406,291.1499938964844,256.8672180175781,255.7640686035156,281.323974609375,293.57342529296875,291.087646484375,1.0,0.2763121128082275,0.5267258286476135,0.5267258286476135,1.0,1.0,-1.1619939804077148,0.3881469368934631,0.7738469839096069,0.119019828736782,0.0,0.0,0.524747371673584,62.77225875854492,75.0,-13.71590518951416,-11409.255859375,213.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,307.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.873046875,18000.0,0.0,0.0,0.2502219676971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861700534820556,0.486175537109375,-5.483333552547265e-06,0.0,0.0002539434935897,0.0,0.0,28.33855056762696,0.0,0.0,0.0,0.3645472526550293,4.0,0.0,1.0
580380,293.0937805175781,297.1499938964844,293.1499938964844,0.1177608892321586,-2614.83203125,304.1431884765625,0.728995144367218,0.1823587417602539,0.1656044274568557,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.4547935426235199,0.050000000745058,0.0495937690138816,293.04962158203125,297.1499938964844,293.1499938964844,0.0621511675417423,-1245.229248046875,304.1358947753906,0.618675947189331,0.1116817370057106,0.0789087042212486,293.1575927734375,297.1499938964844,293.1499938964844,0.3898787200450897,-7138.4150390625,304.1098327636719,0.9990000128746032,0.5170868635177612,0.4532547295093536,293.2418518066406,297.1499938964844,293.1499938964844,0.0043014069087803,-1617.2896728515625,296.7723388671875,0.4547935426235199,0.050000000745058,0.2352515012025833,291.08062744140625,291.1499938964844,256.8464660644531,255.74661254882807,281.313720703125,293.61053466796875,291.0800170898437,1.0,0.2810977697372436,0.5261965990066528,0.5261965990066528,1.0,1.0,-1.1792486906051636,0.3948152363300323,0.7844334840774536,0.1191313341259956,0.0,0.0,0.534550666809082,65.2048568725586,63.0,-10.818389892578123,-11586.57421875,223.98611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.361328125,18000.0,0.0,0.0,0.253140926361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024131536483765,0.5024186968803406,-5.5752539083187e-06,0.0,0.0002569058560766,0.0,0.0,29.997039794921875,0.0,0.0,0.0,0.3699977993965149,4.0,0.0,1.0
580440,293.0937805175781,297.1499938964844,293.1499938964844,0.1177608892321586,-2614.83203125,304.1431884765625,0.728995144367218,0.1823587417602539,0.1656044274568557,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.4547935426235199,0.050000000745058,0.0495937690138816,293.04962158203125,297.1499938964844,293.1499938964844,0.0621511675417423,-1245.229248046875,304.1358947753906,0.618675947189331,0.1116817370057106,0.0789087042212486,293.1575927734375,297.1499938964844,293.1499938964844,0.3898787200450897,-7138.4150390625,304.1098327636719,0.9990000128746032,0.5170868635177612,0.4532547295093536,293.2418518066406,297.1499938964844,293.1499938964844,0.0043014069087803,-1617.2896728515625,296.7723388671875,0.4547935426235199,0.050000000745058,0.2352515012025833,291.08062744140625,291.1499938964844,256.8464660644531,255.74661254882807,281.313720703125,293.61053466796875,291.0800170898437,1.0,0.2810977697372436,0.5261965990066528,0.5261965990066528,1.0,1.0,-1.1792486906051636,0.3948152363300323,0.7844334840774536,0.1191313341259956,0.0,0.0,0.534550666809082,65.2048568725586,63.0,-10.818389892578123,-11586.57421875,223.98611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.361328125,18000.0,0.0,0.0,0.253140926361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024131536483765,0.5024186968803406,-5.5752539083187e-06,0.0,0.0002569058560766,0.0,0.0,29.997039794921875,0.0,0.0,0.0,0.3699977993965149,4.0,0.0,1.0
580500,293.0934143066406,297.1499938964844,293.1499938964844,0.1183887422084808,-2626.007568359375,304.1432800292969,0.7297621369361877,0.1831455826759338,0.1663060635328292,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.4546002447605133,0.050000000745058,0.0495972819626331,293.0438842773437,297.1499938964844,293.1499938964844,0.0640586763620376,-1271.201904296875,304.1349792480469,0.6226186156272888,0.1140830963850021,0.0805576518177986,293.1682434082031,297.1499938964844,293.1499938964844,0.3907482922077179,-7147.86279296875,304.1156921386719,0.9990000128746032,0.514896810054779,0.4536243975162506,293.2403564453125,297.1499938964844,293.1499938964844,0.00429302547127,-1614.3555908203125,296.759765625,0.4546002447605133,0.050000000745058,0.235268160700798,291.07958984375,291.1499938964844,256.8369140625,255.73858642578125,281.3180847167969,293.6293334960937,291.0805969238281,1.0,0.2812221944332123,0.5259320139884949,0.5259320139884949,1.0,1.0,-1.182544231414795,0.39602991938591,0.7865142822265625,0.1186790764331817,0.0,0.0,0.5393875241279602,65.32300567626953,63.0,-0.5919476747512817,-11646.4013671875,225.37179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6159973144531,307.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.14453125,18000.0,0.0,0.0,0.2548545002937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110797882080078,0.5110854506492615,-5.626618531096028e-06,0.0,0.0002586449263617,0.0,0.0,30.915525436401367,0.0,0.0,0.0,0.3729468584060669,4.0,0.0,1.0
580560,293.09295654296875,297.1499938964844,293.1499938964844,0.1188845261931419,-2634.599609375,304.14361572265625,0.7320729494094849,0.1839493513107299,0.1669945567846298,294.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4560584127902984,0.050000000745058,0.0495708361268043,293.03912353515625,297.1499938964844,293.1499938964844,0.0658503100275993,-1295.6346435546875,304.13446044921875,0.6277427673339844,0.1163605004549026,0.0821820050477981,293.17437744140625,297.1499938964844,293.1499938964844,0.3880824744701385,-7103.9833984375,304.1268310546875,0.9990000128746032,0.5134547352790833,0.4508526027202606,293.23876953125,297.1499938964844,293.1499938964844,0.0042805783450603,-1609.250732421875,296.7542724609375,0.4560584127902984,0.050000000745058,0.235142707824707,291.09014892578125,291.1499938964844,256.82781982421875,255.73097229003903,281.3249816894531,293.63873291015625,291.09344482421875,1.0,0.2801587879657745,0.5256320834159851,0.5256320834159851,1.0,1.0,-1.1818137168884275,0.3956391811370849,0.786174476146698,0.1177101731300354,0.0,0.0,0.5423795580863953,64.63008117675781,51.0,19.529645919799805,-11675.6201171875,223.7231292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55010986328125,307.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.56640625,18000.0,0.0,0.0,0.2566494047641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184270739555359,0.5184327363967896,-5.676100045093335e-06,0.0,0.00026046653511,0.0,0.0,31.73494529724121,0.0,0.0,0.0,0.3754903674125671,4.0,0.0,1.0
580620,293.0919189453125,297.1499938964844,293.1499938964844,0.1197103857994079,-2648.5810546875,304.14434814453125,0.7402900457382202,0.1856041848659515,0.1683536767959594,294.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4628508985042572,0.050000000745058,0.0494544357061386,293.0359191894531,297.1499938964844,293.1499938964844,0.068610668182373,-1333.2996826171875,304.1351013183594,0.6395918726921082,0.1198402270674705,0.0848091095685958,293.16973876953125,297.1499938964844,293.1499938964844,0.3752179145812988,-6904.169921875,304.1561584472656,0.9990000128746032,0.513725996017456,0.4384393393993377,293.2353820800781,297.1499938964844,293.1499938964844,0.0042468905448913,-1595.0582275390625,296.7538146972656,0.4628508985042572,0.050000000745058,0.234590545296669,291.12713623046875,291.1499938964844,256.81103515625,255.71690368652344,281.3320617675781,293.6213684082031,291.1312255859375,1.0,0.274944931268692,0.5250322222709656,0.5250322222709656,1.0,1.0,-1.170900821685791,0.3911669254302978,0.7797339558601379,0.1146116182208061,0.0,0.0,0.5430286526679993,61.513702392578125,39.0,44.92271423339844,-11630.271484375,213.7409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4640197753906,307.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.935546875,18000.0,0.0,0.0,0.2601075768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238929390907288,0.5238986611366272,-5.730213615606772e-06,0.0,0.0002639761078171,0.0,0.0,32.4349365234375,0.0,0.0,0.0,0.3776126205921173,4.0,0.0,1.0
