time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0919189453125,297.1499938964844,293.1499938964844,0.1197103857994079,-2648.5810546875,304.14434814453125,0.7402900457382202,0.1856041848659515,0.1683536767959594,294.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4628508985042572,0.050000000745058,0.0494544357061386,293.0359191894531,297.1499938964844,293.1499938964844,0.068610668182373,-1333.2996826171875,304.1351013183594,0.6395918726921082,0.1198402270674705,0.0848091095685958,293.16973876953125,297.1499938964844,293.1499938964844,0.3752179145812988,-6904.169921875,304.1561584472656,0.9990000128746032,0.513725996017456,0.4384393393993377,293.2353820800781,297.1499938964844,293.1499938964844,0.0042468905448913,-1595.0582275390625,296.7538146972656,0.4628508985042572,0.050000000745058,0.234590545296669,291.12713623046875,291.1499938964844,256.81103515625,255.71690368652344,281.3320617675781,293.6213684082031,291.1312255859375,1.0,0.274944931268692,0.5250322222709656,0.5250322222709656,1.0,1.0,-1.170900821685791,0.3911669254302978,0.7797339558601379,0.1146116182208061,0.0,0.0,0.5430286526679993,61.513702392578125,39.0,44.92271423339844,-11630.271484375,213.7409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4640197753906,307.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.935546875,18000.0,0.0,0.0,0.2601075768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238929390907288,0.5238986611366272,-5.730213615606772e-06,0.0,0.0002639761078171,0.0,0.0,32.4349365234375,0.0,0.0,0.0,0.3776126205921173,4.0,0.0,1.0
580740,293.0906677246094,297.1499938964844,293.1499938964844,0.1204767748713493,-2661.431884765625,304.1449584960937,0.7532360553741455,0.187327966094017,0.1697126775979995,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4730973839759826,0.050000000745058,0.0492741949856281,293.0429077148437,297.1499938964844,293.1499938964844,0.0698144510388374,-1349.3616943359375,304.1381225585937,0.6525917649269104,0.121333047747612,0.086089015007019,293.14080810546875,297.1499938964844,293.1499938964844,0.3543373048305511,-6585.27978515625,304.1889343261719,0.9990000128746032,0.5190412402153015,0.4184888005256653,293.2316589355469,297.1499938964844,293.1499938964844,0.0042084408923983,-1578.8741455078125,296.7583923339844,0.4730973839759826,0.050000000745058,0.2337355762720108,291.16900634765625,291.1499938964844,256.7958679199219,255.70420837402344,281.3287658691406,293.5592956542969,291.1737060546875,1.0,0.2662802338600158,0.524432361125946,0.524432361125946,1.0,1.0,-1.1488831043243408,0.3824235498905182,0.766459584236145,0.1101087182760238,0.0,0.0,0.5377574563026428,56.63956069946289,42.0,57.36919403076172,-11481.60546875,196.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4724426269531,307.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8359375,18000.0,0.0,0.0,0.2627841830253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185458064079285,0.5185515284538269,-5.716705345548689e-06,0.0,0.0002666925429366,0.0,0.0,31.935392379760746,0.0,0.0,0.0,0.3759934604167938,4.0,0.0,1.0
580800,293.0906677246094,297.1499938964844,293.1499938964844,0.1204767748713493,-2661.431884765625,304.1449584960937,0.7532360553741455,0.187327966094017,0.1697126775979995,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4730973839759826,0.050000000745058,0.0492741949856281,293.0429077148437,297.1499938964844,293.1499938964844,0.0698144510388374,-1349.3616943359375,304.1381225585937,0.6525917649269104,0.121333047747612,0.086089015007019,293.14080810546875,297.1499938964844,293.1499938964844,0.3543373048305511,-6585.27978515625,304.1889343261719,0.9990000128746032,0.5190412402153015,0.4184888005256653,293.2316589355469,297.1499938964844,293.1499938964844,0.0042084408923983,-1578.8741455078125,296.7583923339844,0.4730973839759826,0.050000000745058,0.2337355762720108,291.16900634765625,291.1499938964844,256.7958679199219,255.70420837402344,281.3287658691406,293.5592956542969,291.1737060546875,1.0,0.2662802338600158,0.524432361125946,0.524432361125946,1.0,1.0,-1.1488831043243408,0.3824235498905182,0.766459584236145,0.1101087182760238,0.0,0.0,0.5377574563026428,56.63956069946289,42.0,57.36919403076172,-11481.60546875,196.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4724426269531,307.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8359375,18000.0,0.0,0.0,0.2627841830253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185458064079285,0.5185515284538269,-5.716705345548689e-06,0.0,0.0002666925429366,0.0,0.0,31.935392379760746,0.0,0.0,0.0,0.3759934604167938,4.0,0.0,1.0
580860,293.0894470214844,297.1499938964844,293.1499938964844,0.1214360520243644,-2677.95263671875,304.14501953125,0.7636841535568237,0.189082071185112,0.1711691617965698,294.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.479329377412796,0.050000000745058,0.0491545535624027,293.0525207519531,297.1499938964844,293.1499938964844,0.0700196102261543,-1351.6448974609375,304.14166259765625,0.6608989238739014,0.122072160243988,0.0864157751202583,293.1000366210937,297.1499938964844,293.1499938964844,0.3392548263072967,-6358.71630859375,304.2004699707031,0.9990000128746032,0.5275551080703735,0.4046993851661682,293.2275390625,297.1499938964844,293.1499938964844,0.0041776532307267,-1566.1268310546875,296.7598876953125,0.479329377412796,0.050000000745058,0.2331680357456207,291.2011413574219,291.1499938964844,256.7820739746094,255.6926727294922,281.3045959472656,293.4947509765625,291.2022705078125,1.0,0.260807454586029,0.5242144465446472,0.5242144465446472,1.0,1.0,-1.1336402893066406,0.3766867518424988,0.7569534778594971,0.1066039353609085,0.0,0.0,0.5283678770065308,53.38624572753906,45.0,36.47842025756836,-11336.8115234375,185.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18121.283203125,18000.0,0.0,0.0,0.2641963064670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503682017326355,0.5036876797676086,-5.640566087095067e-06,0.0,0.0002681256446521,0.0,0.0,30.39434814453125,0.0,0.0,0.0,0.3711212277412414,4.0,0.0,1.0
580920,293.0894470214844,297.1499938964844,293.1499938964844,0.1214360520243644,-2677.95263671875,304.14501953125,0.7636841535568237,0.189082071185112,0.1711691617965698,294.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.479329377412796,0.050000000745058,0.0491545535624027,293.0525207519531,297.1499938964844,293.1499938964844,0.0700196102261543,-1351.6448974609375,304.14166259765625,0.6608989238739014,0.122072160243988,0.0864157751202583,293.1000366210937,297.1499938964844,293.1499938964844,0.3392548263072967,-6358.71630859375,304.2004699707031,0.9990000128746032,0.5275551080703735,0.4046993851661682,293.2275390625,297.1499938964844,293.1499938964844,0.0041776532307267,-1566.1268310546875,296.7598876953125,0.479329377412796,0.050000000745058,0.2331680357456207,291.2011413574219,291.1499938964844,256.7820739746094,255.6926727294922,281.3045959472656,293.4947509765625,291.2022705078125,1.0,0.260807454586029,0.5242144465446472,0.5242144465446472,1.0,1.0,-1.1336402893066406,0.3766867518424988,0.7569534778594971,0.1066039353609085,0.0,0.0,0.5283678770065308,53.38624572753906,45.0,36.47842025756836,-11336.8115234375,185.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18121.283203125,18000.0,0.0,0.0,0.2641963064670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503682017326355,0.5036876797676086,-5.640566087095067e-06,0.0,0.0002681256446521,0.0,0.0,30.39434814453125,0.0,0.0,0.0,0.3711212277412414,4.0,0.0,1.0
580980,293.0881652832031,297.1499938964844,293.1499938964844,0.1227635070681572,-2701.505126953125,304.1444702148437,0.7713210582733154,0.190872922539711,0.1726981401443481,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.4829382300376892,0.050000000745058,0.0490840002894401,293.05242919921875,297.1499938964844,293.1499938964844,0.0716276317834854,-1374.11669921875,304.1416931152344,0.6695461869239807,0.124551922082901,0.0878615230321884,293.0694580078125,297.1499938964844,293.1499938964844,0.33021080493927,-6225.82958984375,304.198486328125,0.9990000128746032,0.5350354909896851,0.3963441252708435,293.2227783203125,297.1499938964844,293.1499938964844,0.0041598845273256,-1559.7235107421875,296.7472839355469,0.4829382300376892,0.050000000745058,0.2328333705663681,291.2030944824219,291.1499938964844,256.7693786621094,255.68209838867188,281.2807312011719,293.4535827636719,291.2026062011719,1.0,0.2576877772808075,0.5239965319633484,0.5239965319633484,1.0,1.0,-1.1266926527023315,0.3741601705551147,0.7525324821472168,0.1041850447654724,0.0,0.0,0.5209993720054626,51.48334884643555,48.0,7.798328399658203,-11260.2490234375,179.9454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,307.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.2643948197364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898254871368408,0.4898310303688049,-5.555081770580728e-06,0.0,0.0002683271304704,0.0,0.0,28.933671951293945,0.0,0.0,0.0,0.3664218187332153,4.0,0.0,1.0
581040,293.0881652832031,297.1499938964844,293.1499938964844,0.1227635070681572,-2701.505126953125,304.1444702148437,0.7713210582733154,0.190872922539711,0.1726981401443481,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.4829382300376892,0.050000000745058,0.0490840002894401,293.05242919921875,297.1499938964844,293.1499938964844,0.0716276317834854,-1374.11669921875,304.1416931152344,0.6695461869239807,0.124551922082901,0.0878615230321884,293.0694580078125,297.1499938964844,293.1499938964844,0.33021080493927,-6225.82958984375,304.198486328125,0.9990000128746032,0.5350354909896851,0.3963441252708435,293.2227783203125,297.1499938964844,293.1499938964844,0.0041598845273256,-1559.7235107421875,296.7472839355469,0.4829382300376892,0.050000000745058,0.2328333705663681,291.2030944824219,291.1499938964844,256.7693786621094,255.68209838867188,281.2807312011719,293.4535827636719,291.2026062011719,1.0,0.2576877772808075,0.5239965319633484,0.5239965319633484,1.0,1.0,-1.1266926527023315,0.3741601705551147,0.7525324821472168,0.1041850447654724,0.0,0.0,0.5209993720054626,51.48334884643555,48.0,7.798328399658203,-11260.2490234375,179.9454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,307.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.2643948197364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898254871368408,0.4898310303688049,-5.555081770580728e-06,0.0,0.0002683271304704,0.0,0.0,28.933671951293945,0.0,0.0,0.0,0.3664218187332153,4.0,0.0,1.0
581100,293.0875244140625,297.1499938964844,293.1499938964844,0.123497150838375,-2714.566650390625,304.1441345214844,0.7742024660110474,0.1917845159769058,0.1734910309314727,294.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.4840295314788818,0.050000000745058,0.0490627288818359,293.0513610839844,297.1499938964844,293.1499938964844,0.0727175772190094,-1389.493408203125,304.1412353515625,0.6736454367637634,0.1259957253932953,0.0888242498040199,293.0577087402344,297.1499938964844,293.1499938964844,0.3273926675319671,-6185.5771484375,304.1947937011719,0.9990000128746032,0.5383711457252502,0.3937904834747314,293.2202453613281,297.1499938964844,293.1499938964844,0.0041539804078638,-1557.8192138671875,296.7396545410156,0.4840295314788818,0.050000000745058,0.2327324599027633,291.1998596191406,291.1499938964844,256.7633972167969,255.6770935058593,281.27032470703125,293.440673828125,291.1988830566406,1.0,0.2568725943565368,0.523887574672699,0.523887574672699,1.0,1.0,-1.125586986541748,0.3737953901290893,0.7517915964126587,0.1033224463462829,0.0,0.0,0.5179927349090576,50.91747283935547,48.0,-1.9068312644958496,-11244.8193359375,178.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515930175781,307.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.48046875,18000.0,0.0,0.0,0.2641328871250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841249287128448,0.4841304421424866,-5.5191221690620296e-06,0.0,0.000268061296083,0.0,0.0,28.341495513916016,0.0,0.0,0.0,0.3644766807556152,4.0,0.0,1.0
581160,293.0868835449219,297.1499938964844,293.1499938964844,0.1242673695087432,-2728.289306640625,304.143798828125,0.7764981985092163,0.1927028000354766,0.1742989718914032,294.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.4847151935100555,0.050000000745058,0.0490494072437286,293.0502014160156,297.1499938964844,293.1499938964844,0.0738729834556579,-1405.8709716796875,304.1407165527344,0.6773291826248169,0.1274779438972473,0.0898367688059806,293.0480041503906,297.1499938964844,293.1499938964844,0.3255738019943237,-6160.60400390625,304.18994140625,0.9990000128746032,0.541443943977356,0.3921830952167511,293.2176513671875,297.1499938964844,293.1499938964844,0.0041495799086987,-1556.56689453125,296.7314147949219,0.4847151935100555,0.050000000745058,0.2326692640781402,291.194580078125,291.1499938964844,256.757568359375,255.6722412109375,281.2611083984375,293.4320983886719,291.1932067871094,1.0,0.2564771771430969,0.5237794518470764,0.5237794518470764,1.0,1.0,-1.1257498264312744,0.3739040791988373,0.7518457174301147,0.1026763841509819,0.0,0.0,0.5155442357063293,50.57002258300781,51.0,-9.477505683898926,-11241.521484375,177.9104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,307.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.302734375,18000.0,0.0,0.0,0.2636902630329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793049991130829,0.4793104827404022,-5.488241640705383e-06,0.0,0.0002676121075637,0.0,0.0,27.844310760498047,0.0,0.0,0.0,0.3628310561180115,4.0,0.0,1.0
581220,293.085693359375,297.1499938964844,293.1499938964844,0.1258797645568847,-2756.99462890625,304.1431884765625,0.7794727683067322,0.1945441961288452,0.175943985581398,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4850241243839264,0.050000000745058,0.0490434095263481,293.0478820800781,297.1499938964844,293.1499938964844,0.0762658342719078,-1439.9915771484375,304.13983154296875,0.6833173632621765,0.1304757446050644,0.0919202864170074,293.03448486328125,297.1499938964844,293.1499938964844,0.3245611488819122,-6150.54833984375,304.17828369140625,0.9990000128746032,0.5467872023582458,0.3914583325386047,293.2125244140625,297.1499938964844,293.1499938964844,0.0041443174704909,-1555.53369140625,296.7140197753906,0.4850241243839264,0.050000000745058,0.2326408177614212,291.1802062988281,291.1499938964844,256.74639892578125,255.66290283203125,281.24639892578125,293.4257507324219,291.17852783203125,1.0,0.2567783892154693,0.5235631465911865,0.5235631465911865,1.0,1.0,-1.1293120384216309,0.3753055334091186,0.7540065050125122,0.1020263358950614,0.0,0.0,0.5124419927597046,50.443359375,54.0,-18.644710540771484,-11267.39453125,178.7458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,307.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.650390625,18000.0,0.0,0.0,0.2624387741088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726684093475342,0.4726738631725311,-5.443511781777488e-06,0.0,0.0002663420164026,0.0,0.0,27.15864562988281,0.0,0.0,0.0,0.3605400323867798,4.0,0.0,1.0
581280,293.085693359375,297.1499938964844,293.1499938964844,0.1258797645568847,-2756.99462890625,304.1431884765625,0.7794727683067322,0.1945441961288452,0.175943985581398,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4850241243839264,0.050000000745058,0.0490434095263481,293.0478820800781,297.1499938964844,293.1499938964844,0.0762658342719078,-1439.9915771484375,304.13983154296875,0.6833173632621765,0.1304757446050644,0.0919202864170074,293.03448486328125,297.1499938964844,293.1499938964844,0.3245611488819122,-6150.54833984375,304.17828369140625,0.9990000128746032,0.5467872023582458,0.3914583325386047,293.2125244140625,297.1499938964844,293.1499938964844,0.0041443174704909,-1555.53369140625,296.7140197753906,0.4850241243839264,0.050000000745058,0.2326408177614212,291.1802062988281,291.1499938964844,256.74639892578125,255.66290283203125,281.24639892578125,293.4257507324219,291.17852783203125,1.0,0.2567783892154693,0.5235631465911865,0.5235631465911865,1.0,1.0,-1.1293120384216309,0.3753055334091186,0.7540065050125122,0.1020263358950614,0.0,0.0,0.5124419927597046,50.443359375,54.0,-18.644710540771484,-11267.39453125,178.7458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,307.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.650390625,18000.0,0.0,0.0,0.2624387741088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726684093475342,0.4726738631725311,-5.443511781777488e-06,0.0,0.0002663420164026,0.0,0.0,27.15864562988281,0.0,0.0,0.0,0.3605400323867798,4.0,0.0,1.0
581340,293.084716796875,297.1499938964844,293.1499938964844,0.1275347471237182,-2786.376953125,304.1427001953125,0.7805758118629456,0.19636932015419,0.1776021420955658,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4841484725475311,0.050000000745058,0.0490603782236576,293.0459289550781,297.1499938964844,293.1499938964844,0.0786843299865722,-1474.6998291015625,304.1391906738281,0.6875600814819336,0.1334602832794189,0.0940220206975936,293.02789306640625,297.1499938964844,293.1499938964844,0.3264756500720978,-6184.564453125,304.1656799316406,0.9990000128746032,0.5510595440864563,0.3935114443302154,293.2076721191406,297.1499938964844,293.1499938964844,0.0041422331705689,-1555.7432861328125,296.6965026855469,0.4841484725475311,0.050000000745058,0.2327213138341903,291.1639404296875,291.1499938964844,256.7355651855469,255.6538848876953,281.2365417480469,293.4308166503906,291.16217041015625,1.0,0.2582895755767822,0.5233469009399414,0.5233469009399414,1.0,1.0,-1.1364049911499023,0.3779673874378204,0.7584375739097595,0.1022180691361427,0.0,0.0,0.5116661787033081,50.9511947631836,57.0,-22.18497657775879,-11327.7158203125,181.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,307.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2609943449497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699923098087311,0.4699977338314056,-5.421476089395583e-06,0.0,0.0002648760855663,0.0,0.0,26.8679313659668,0.0,0.0,0.0,0.3595637381076813,4.0,0.0,1.0
581400,293.084716796875,297.1499938964844,293.1499938964844,0.1275347471237182,-2786.376953125,304.1427001953125,0.7805758118629456,0.19636932015419,0.1776021420955658,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4841484725475311,0.050000000745058,0.0490603782236576,293.0459289550781,297.1499938964844,293.1499938964844,0.0786843299865722,-1474.6998291015625,304.1391906738281,0.6875600814819336,0.1334602832794189,0.0940220206975936,293.02789306640625,297.1499938964844,293.1499938964844,0.3264756500720978,-6184.564453125,304.1656799316406,0.9990000128746032,0.5510595440864563,0.3935114443302154,293.2076721191406,297.1499938964844,293.1499938964844,0.0041422331705689,-1555.7432861328125,296.6965026855469,0.4841484725475311,0.050000000745058,0.2327213138341903,291.1639404296875,291.1499938964844,256.7355651855469,255.6538848876953,281.2365417480469,293.4308166503906,291.16217041015625,1.0,0.2582895755767822,0.5233469009399414,0.5233469009399414,1.0,1.0,-1.1364049911499023,0.3779673874378204,0.7584375739097595,0.1022180691361427,0.0,0.0,0.5116661787033081,50.9511947631836,57.0,-22.18497657775879,-11327.7158203125,181.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,307.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2609943449497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699923098087311,0.4699977338314056,-5.421476089395583e-06,0.0,0.0002648760855663,0.0,0.0,26.8679313659668,0.0,0.0,0.0,0.3595637381076813,4.0,0.0,1.0
581460,293.08404541015625,297.1499938964844,293.1499938964844,0.1291837841272354,-2815.536376953125,304.14239501953125,0.7801638245582581,0.1981573700904846,0.1792488098144531,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4823246300220489,0.050000000745058,0.0490959249436855,293.04443359375,297.1499938964844,293.1499938964844,0.0810771510004997,-1509.206298828125,304.1388244628906,0.6903038620948792,0.1363968849182129,0.0961088463664054,293.0273132324219,297.1499938964844,293.1499938964844,0.330724149942398,-6253.2060546875,304.15338134765625,0.9990000128746032,0.5542837977409363,0.3977753818035126,293.2032470703125,297.1499938964844,293.1499938964844,0.0041420911438763,-1556.6142578125,296.67974853515625,0.4823246300220489,0.050000000745058,0.2328899204730987,291.148193359375,291.1499938964844,256.7248840332031,255.6449432373047,281.235595703125,293.4444580078125,291.14666748046875,1.0,0.2607592642307281,0.522948145866394,0.522948145866394,1.0,1.0,-1.1462482213974,0.3814400136470794,0.764808177947998,0.10304806381464,0.0,0.0,0.5129791498184204,51.973819732666016,60.0,-21.58946990966797,-11411.3818359375,186.92120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,307.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.2596808969974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709685742855072,0.4709739983081817,-5.420509296527598e-06,0.0,0.0002635431010276,0.0,0.0,26.93533134460449,0.0,0.0,0.0,0.3597984313964844,4.0,0.0,1.0
581520,293.08404541015625,297.1499938964844,293.1499938964844,0.1291837841272354,-2815.536376953125,304.14239501953125,0.7801638245582581,0.1981573700904846,0.1792488098144531,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4823246300220489,0.050000000745058,0.0490959249436855,293.04443359375,297.1499938964844,293.1499938964844,0.0810771510004997,-1509.206298828125,304.1388244628906,0.6903038620948792,0.1363968849182129,0.0961088463664054,293.0273132324219,297.1499938964844,293.1499938964844,0.330724149942398,-6253.2060546875,304.15338134765625,0.9990000128746032,0.5542837977409363,0.3977753818035126,293.2032470703125,297.1499938964844,293.1499938964844,0.0041420911438763,-1556.6142578125,296.67974853515625,0.4823246300220489,0.050000000745058,0.2328899204730987,291.148193359375,291.1499938964844,256.7248840332031,255.6449432373047,281.235595703125,293.4444580078125,291.14666748046875,1.0,0.2607592642307281,0.522948145866394,0.522948145866394,1.0,1.0,-1.1462482213974,0.3814400136470794,0.764808177947998,0.10304806381464,0.0,0.0,0.5129791498184204,51.973819732666016,60.0,-21.58946990966797,-11411.3818359375,186.92120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,307.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.2596808969974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709685742855072,0.4709739983081817,-5.420509296527598e-06,0.0,0.0002635431010276,0.0,0.0,26.93533134460449,0.0,0.0,0.0,0.3597984313964844,4.0,0.0,1.0
581580,293.083740234375,297.1499938964844,293.1499938964844,0.1308051794767379,-2844.093017578125,304.1422119140625,0.7785640954971313,0.1998950839042663,0.1808672249317169,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4797245562076568,0.050000000745058,0.0491467453539371,293.0434875488281,297.1499938964844,293.1499938964844,0.0834232568740844,-1543.16650390625,304.1386413574219,0.6918143630027771,0.1392672955989837,0.0981631949543953,293.0317687988281,297.1499938964844,293.1499938964844,0.3368608951568603,-6349.3720703125,304.1420593261719,0.9990000128746032,0.5564924478530884,0.4037930369377136,293.1993103027344,297.1499938964844,293.1499938964844,0.0041430667042732,-1557.8250732421875,296.6637878417969,0.4797245562076568,0.050000000745058,0.2331309914588928,291.1336975097656,291.1499938964844,256.7140808105469,255.6358642578125,281.2385559082031,293.4646301269531,291.1322021484375,1.0,0.2639853954315185,0.5225494503974915,0.5225494503974915,1.0,1.0,-1.158229112625122,0.3856484591960907,0.7725806832313538,0.1045149192214012,0.0,0.0,0.5161288976669312,53.4195442199707,63.0,-20.56137084960937,-11511.82421875,193.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,307.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.2587637603282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475085586309433,0.4750910401344299,-5.437977051769849e-06,0.0,0.0002626123314257,0.0,0.0,27.31323432922364,0.0,0.0,0.0,0.3610861897468567,4.0,0.0,1.0
581640,293.083740234375,297.1499938964844,293.1499938964844,0.1308051794767379,-2844.093017578125,304.1422119140625,0.7785640954971313,0.1998950839042663,0.1808672249317169,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4797245562076568,0.050000000745058,0.0491467453539371,293.0434875488281,297.1499938964844,293.1499938964844,0.0834232568740844,-1543.16650390625,304.1386413574219,0.6918143630027771,0.1392672955989837,0.0981631949543953,293.0317687988281,297.1499938964844,293.1499938964844,0.3368608951568603,-6349.3720703125,304.1420593261719,0.9990000128746032,0.5564924478530884,0.4037930369377136,293.1993103027344,297.1499938964844,293.1499938964844,0.0041430667042732,-1557.8250732421875,296.6637878417969,0.4797245562076568,0.050000000745058,0.2331309914588928,291.1336975097656,291.1499938964844,256.7140808105469,255.6358642578125,281.2385559082031,293.4646301269531,291.1322021484375,1.0,0.2639853954315185,0.5225494503974915,0.5225494503974915,1.0,1.0,-1.158229112625122,0.3856484591960907,0.7725806832313538,0.1045149192214012,0.0,0.0,0.5161288976669312,53.4195442199707,63.0,-20.56137084960937,-11511.82421875,193.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,307.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.2587637603282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475085586309433,0.4750910401344299,-5.437977051769849e-06,0.0,0.0002626123314257,0.0,0.0,27.31323432922364,0.0,0.0,0.0,0.3610861897468567,4.0,0.0,1.0
581700,293.08367919921875,297.1499938964844,293.1499938964844,0.1316051483154297,-2858.14697265625,304.1421813964844,0.777412474155426,0.2007429599761963,0.1816626787185669,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4781695604324341,0.050000000745058,0.0491770431399345,293.0431823730469,297.1499938964844,293.1499938964844,0.0845781862735748,-1559.924560546875,304.1386108398437,0.6921886205673218,0.1406761407852172,0.0991754531860351,293.03564453125,297.1499938964844,293.1499938964844,0.3405282497406006,-6406.03955078125,304.1368713378906,0.9990000128746032,0.5572289824485779,0.4073380827903747,293.19757080078125,297.1499938964844,293.1499938964844,0.0041439314372837,-1558.5572509765625,296.6558837890625,0.4781695604324341,0.050000000745058,0.2332747131586074,291.1265869140625,291.1499938964844,256.70855712890625,255.6312255859375,281.2408447265625,293.4766845703125,291.12518310546875,1.0,0.2658282816410064,0.5223500728607178,0.5223500728607178,1.0,1.0,-1.1648625135421753,0.3879831731319427,0.7768793106079102,0.1054173335433006,0.0,0.0,0.518403947353363,54.276893615722656,63.0,-20.01527214050293,-11567.9365234375,197.36805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,307.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.244140625,18000.0,0.0,0.0,0.2585205733776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783336222171783,0.4783390760421753,-5.453517587739043e-06,0.0,0.0002623655018396,0.0,0.0,27.62115859985352,0.0,0.0,0.0,0.3621279299259186,4.0,0.0,1.0
581760,293.0837097167969,297.1499938964844,293.1499938964844,0.1323940902948379,-2871.980224609375,304.1421813964844,0.7760739922523499,0.2015765160322189,0.1824480295181274,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.4764569997787475,0.050000000745058,0.0492101833224296,293.04296875,297.1499938964844,293.1499938964844,0.0857198983430862,-1576.5087890625,304.1386108398437,0.6923540830612183,0.1420690715312957,0.1001781895756721,293.0404968261719,297.1499938964844,293.1499938964844,0.3445291817188263,-6467.38623046875,304.1319885253906,0.9990000128746032,0.5577296614646912,0.4111805260181427,293.1959228515625,297.1499938964844,293.1499938964844,0.0041449842974543,-1559.3369140625,296.64813232421875,0.4764569997787475,0.050000000745058,0.2334319204092025,291.1198425292969,291.1499938964844,256.7029113769531,255.62646484375,281.2447814941406,293.4898681640625,291.1185607910156,1.0,0.2677983045578003,0.5220929980278015,0.5220929980278015,1.0,1.0,-1.171849012374878,0.3904018104076385,0.781447172164917,0.1063587963581085,0.0,0.0,0.5210937261581421,55.21213150024414,66.0,-19.020078659057617,-11627.0341796875,201.5033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,307.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.763671875,18000.0,0.0,0.0,0.2584486007690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823425710201263,0.4823480546474457,-5.473635155794909e-06,0.0,0.0002622924512252,0.0,0.0,28.008092880249023,0.0,0.0,0.0,0.3634280562400818,4.0,0.0,1.0
581820,293.083984375,297.1499938964844,293.1499938964844,0.133929431438446,-2898.8154296875,304.1422119140625,0.7729508280754089,0.2031996846199035,0.1839865893125534,294.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4725633859634399,0.050000000745058,0.0492840372025966,293.0428466796875,297.1499938964844,293.1499938964844,0.0879599377512931,-1609.0775146484375,304.138671875,0.692165195941925,0.1448062062263488,0.1021553128957748,293.0526733398437,297.1499938964844,293.1499938964844,0.3533752262592315,-6601.630859375,304.123291015625,0.9990000128746032,0.5580408573150635,0.4196169674396515,293.1930236816406,297.1499938964844,293.1499938964844,0.0041473447345197,-1560.892822265625,296.63348388671875,0.4725633859634399,0.050000000745058,0.2337822467088699,291.1080627441406,291.1499938964844,256.6911315917969,255.6165008544922,281.2542419433594,293.5193786621094,291.1069641113281,1.0,0.2720596194267273,0.5215787887573242,0.5215787887573242,1.0,1.0,-1.18670392036438,0.3955569267272949,0.7911470532417297,0.1084520891308784,0.0,0.0,0.5275003910064697,57.28995132446289,69.0,-16.54767608642578,-11752.9794921875,210.6151885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.419921875,18000.0,0.0,0.0,0.2588832676410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492362380027771,0.4923679232597351,-5.526900622498943e-06,0.0,0.0002627336070872,0.0,0.0,29.0023193359375,0.0,0.0,0.0,0.3667294085025787,4.0,0.0,1.0
581880,293.083984375,297.1499938964844,293.1499938964844,0.133929431438446,-2898.8154296875,304.1422119140625,0.7729508280754089,0.2031996846199035,0.1839865893125534,294.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4725633859634399,0.050000000745058,0.0492840372025966,293.0428466796875,297.1499938964844,293.1499938964844,0.0879599377512931,-1609.0775146484375,304.138671875,0.692165195941925,0.1448062062263488,0.1021553128957748,293.0526733398437,297.1499938964844,293.1499938964844,0.3533752262592315,-6601.630859375,304.123291015625,0.9990000128746032,0.5580408573150635,0.4196169674396515,293.1930236816406,297.1499938964844,293.1499938964844,0.0041473447345197,-1560.892822265625,296.63348388671875,0.4725633859634399,0.050000000745058,0.2337822467088699,291.1080627441406,291.1499938964844,256.6911315917969,255.6165008544922,281.2542419433594,293.5193786621094,291.1069641113281,1.0,0.2720596194267273,0.5215787887573242,0.5215787887573242,1.0,1.0,-1.18670392036438,0.3955569267272949,0.7911470532417297,0.1084520891308784,0.0,0.0,0.5275003910064697,57.28995132446289,69.0,-16.54767608642578,-11752.9794921875,210.6151885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.419921875,18000.0,0.0,0.0,0.2588832676410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492362380027771,0.4923679232597351,-5.526900622498943e-06,0.0,0.0002627336070872,0.0,0.0,29.0023193359375,0.0,0.0,0.0,0.3667294085025787,4.0,0.0,1.0
581940,293.08453369140625,297.1499938964844,293.1499938964844,0.1354141235351562,-2924.671142578125,304.142333984375,0.7694119215011597,0.2047663629055023,0.185481995344162,293.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.4680224061012268,0.050000000745058,0.0493664219975471,293.0430603027344,297.1499938964844,293.1499938964844,0.0901475474238395,-1640.9046630859375,304.1387939453125,0.691444993019104,0.1474799513816833,0.1040940433740615,293.06756591796875,297.1499938964844,293.1499938964844,0.363139808177948,-6748.06298828125,304.115966796875,0.9990000128746032,0.5574896931648254,0.4288319051265716,293.19049072265625,297.1499938964844,293.1499938964844,0.0041500725783407,-1562.4932861328125,296.6196594238281,0.4680224061012268,0.050000000745058,0.2341730594635009,291.0978698730469,291.1499938964844,256.6784973144531,255.6057586669922,281.26519775390625,293.55291748046875,291.0970153808594,1.0,0.2766534686088562,0.5210645794868469,0.5210645794868469,1.0,1.0,-1.2024545669555664,0.401044487953186,0.8014100193977356,0.1107756868004798,0.0,0.0,0.5351527333259583,59.600852966308594,72.0,-14.118744850158691,-11887.7431640625,220.70925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.546875,18000.0,0.0,0.0,0.2601375877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048019289970398,0.5048075318336487,-5.596522896667011e-06,0.0,0.0002640065795276,0.0,0.0,30.28110885620117,0.0,0.0,0.0,0.3709027767181396,4.0,0.0,1.0
582000,293.08453369140625,297.1499938964844,293.1499938964844,0.1354141235351562,-2924.671142578125,304.142333984375,0.7694119215011597,0.2047663629055023,0.185481995344162,293.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.4680224061012268,0.050000000745058,0.0493664219975471,293.0430603027344,297.1499938964844,293.1499938964844,0.0901475474238395,-1640.9046630859375,304.1387939453125,0.691444993019104,0.1474799513816833,0.1040940433740615,293.06756591796875,297.1499938964844,293.1499938964844,0.363139808177948,-6748.06298828125,304.115966796875,0.9990000128746032,0.5574896931648254,0.4288319051265716,293.19049072265625,297.1499938964844,293.1499938964844,0.0041500725783407,-1562.4932861328125,296.6196594238281,0.4680224061012268,0.050000000745058,0.2341730594635009,291.0978698730469,291.1499938964844,256.6784973144531,255.6057586669922,281.26519775390625,293.55291748046875,291.0970153808594,1.0,0.2766534686088562,0.5210645794868469,0.5210645794868469,1.0,1.0,-1.2024545669555664,0.401044487953186,0.8014100193977356,0.1107756868004798,0.0,0.0,0.5351527333259583,59.600852966308594,72.0,-14.118744850158691,-11887.7431640625,220.70925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.546875,18000.0,0.0,0.0,0.2601375877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048019289970398,0.5048075318336487,-5.596522896667011e-06,0.0,0.0002640065795276,0.0,0.0,30.28110885620117,0.0,0.0,0.0,0.3709027767181396,4.0,0.0,1.0
582060,293.0852355957031,297.1499938964844,293.1499938964844,0.1368372291326522,-2949.35107421875,304.1425170898437,0.7656342387199402,0.2062803208827972,0.1869356036186218,293.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4627592265605926,0.050000000745058,0.0494557060301303,293.0428161621094,297.1499938964844,293.1499938964844,0.0923162847757339,-1672.44287109375,304.138916015625,0.6904420852661133,0.1502337902784347,0.1060321629047393,293.08502197265625,297.1499938964844,293.1499938964844,0.3735617995262146,-6902.6337890625,304.1099853515625,0.9990000128746032,0.5560477375984192,0.4385994970798492,293.18829345703125,297.1499938964844,293.1499938964844,0.0041529913432896,-1564.020751953125,296.60723876953125,0.4627592265605926,0.050000000745058,0.2345965802669525,291.09014892578125,291.1499938964844,256.66473388671875,255.5940399169922,281.27947998046875,293.5902404785156,291.089599609375,1.0,0.2814888060092926,0.520473837852478,0.520473837852478,1.0,1.0,-1.218865156173706,0.4067161381244659,0.8121489882469177,0.113210417330265,0.0,0.0,0.5436776876449585,62.10025787353516,75.0,-10.684226989746094,-12028.7861328125,231.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,307.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.74609375,18000.0,0.0,0.0,0.2622268199920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192774534225464,0.5192831158638,-5.681685252056923e-06,0.0,0.0002661268808878,0.0,0.0,31.82993507385254,0.0,0.0,0.0,0.3758479356765747,4.0,0.0,1.0
582120,293.0852355957031,297.1499938964844,293.1499938964844,0.1368372291326522,-2949.35107421875,304.1425170898437,0.7656342387199402,0.2062803208827972,0.1869356036186218,293.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4627592265605926,0.050000000745058,0.0494557060301303,293.0428161621094,297.1499938964844,293.1499938964844,0.0923162847757339,-1672.44287109375,304.138916015625,0.6904420852661133,0.1502337902784347,0.1060321629047393,293.08502197265625,297.1499938964844,293.1499938964844,0.3735617995262146,-6902.6337890625,304.1099853515625,0.9990000128746032,0.5560477375984192,0.4385994970798492,293.18829345703125,297.1499938964844,293.1499938964844,0.0041529913432896,-1564.020751953125,296.60723876953125,0.4627592265605926,0.050000000745058,0.2345965802669525,291.09014892578125,291.1499938964844,256.66473388671875,255.5940399169922,281.27947998046875,293.5902404785156,291.089599609375,1.0,0.2814888060092926,0.520473837852478,0.520473837852478,1.0,1.0,-1.218865156173706,0.4067161381244659,0.8121489882469177,0.113210417330265,0.0,0.0,0.5436776876449585,62.10025787353516,75.0,-10.684226989746094,-12028.7861328125,231.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,307.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.74609375,18000.0,0.0,0.0,0.2622268199920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192774534225464,0.5192831158638,-5.681685252056923e-06,0.0,0.0002661268808878,0.0,0.0,31.82993507385254,0.0,0.0,0.0,0.3758479356765747,4.0,0.0,1.0
582180,293.0860900878906,297.1499938964844,293.1499938964844,0.1382070928812027,-2973.02490234375,304.1427307128906,0.7618463039398193,0.2077478915452957,0.1883493661880493,293.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4572730362415313,0.050000000745058,0.0495489276945591,293.0368347167969,297.1499938964844,293.1499938964844,0.095138631761074,-1713.5267333984375,304.13787841796875,0.6907938718795776,0.1541507393121719,0.1085979864001274,293.1082458496094,297.1499938964844,293.1499938964844,0.3843063116073608,-7060.27587890625,304.1054382324219,0.9990000128746032,0.5529935956001282,0.4485712647438049,293.186279296875,297.1499938964844,293.1499938964844,0.0041560987010598,-1565.513916015625,296.5961608886719,0.4572730362415313,0.050000000745058,0.2350387871265411,291.0843505859375,291.1499938964844,256.6496276855469,255.5811004638672,281.29449462890625,293.6309509277344,291.0838623046875,1.0,0.2865082025527954,0.5198831558227539,0.5198831558227539,1.0,1.0,-1.2362537384033203,0.4127590656280517,0.8234946727752686,0.1158621907234191,0.0,0.0,0.5528287291526794,64.71813201904297,78.0,-8.434947967529297,-12177.3642578125,243.4668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.86328125,18000.0,0.0,0.0,0.2651160955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352665185928345,0.5352723002433777,-5.78013168706093e-06,0.0,0.0002690591209102,0.0,0.0,33.61552810668945,0.0,0.0,0.0,0.3814165890216827,4.0,0.0,1.0
582240,293.0860900878906,297.1499938964844,293.1499938964844,0.1382070928812027,-2973.02490234375,304.1427307128906,0.7618463039398193,0.2077478915452957,0.1883493661880493,293.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4572730362415313,0.050000000745058,0.0495489276945591,293.0368347167969,297.1499938964844,293.1499938964844,0.095138631761074,-1713.5267333984375,304.13787841796875,0.6907938718795776,0.1541507393121719,0.1085979864001274,293.1082458496094,297.1499938964844,293.1499938964844,0.3843063116073608,-7060.27587890625,304.1054382324219,0.9990000128746032,0.5529935956001282,0.4485712647438049,293.186279296875,297.1499938964844,293.1499938964844,0.0041560987010598,-1565.513916015625,296.5961608886719,0.4572730362415313,0.050000000745058,0.2350387871265411,291.0843505859375,291.1499938964844,256.6496276855469,255.5811004638672,281.29449462890625,293.6309509277344,291.0838623046875,1.0,0.2865082025527954,0.5198831558227539,0.5198831558227539,1.0,1.0,-1.2362537384033203,0.4127590656280517,0.8234946727752686,0.1158621907234191,0.0,0.0,0.5528287291526794,64.71813201904297,78.0,-8.434947967529297,-12177.3642578125,243.4668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.86328125,18000.0,0.0,0.0,0.2651160955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352665185928345,0.5352723002433777,-5.78013168706093e-06,0.0,0.0002690591209102,0.0,0.0,33.61552810668945,0.0,0.0,0.0,0.3814165890216827,4.0,0.0,1.0
582300,293.0865478515625,297.1499938964844,293.1499938964844,0.1388759315013885,-2984.556640625,304.1428527832031,0.7599811553955078,0.2084683626890182,0.1890440285205841,293.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.4546188116073608,0.050000000745058,0.0495965965092182,293.0323486328125,297.1499938964844,293.1499938964844,0.0968636944890022,-1738.602783203125,304.1369323730469,0.6916069984436035,0.1564632356166839,0.1101751327514648,293.1216735839844,297.1499938964844,293.1499938964844,0.3897487819194793,-7139.525390625,304.1036682128906,0.9990000128746032,0.5508859157562256,0.453585535287857,293.1852722167969,297.1499938964844,293.1499938964844,0.0041579166427254,-1566.3250732421875,296.5911560058594,0.4546188116073608,0.050000000745058,0.2352648973464965,291.0819091796875,291.1499938964844,256.6414794921875,255.5741271972656,281.3036499023437,293.65478515625,291.0815734863281,1.0,0.2890743315219879,0.5195877552032471,0.5195877552032471,1.0,1.0,-1.2453278303146362,0.4159269332885742,0.8294009566307068,0.1172715947031974,0.0,0.0,0.5576145648956299,66.06121063232422,78.0,-7.124557971954346,-12254.890625,249.6932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67828369140625,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.47265625,18000.0,0.0,0.0,0.2668425738811493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543824315071106,0.543830156326294,-5.834351213707123e-06,0.0,0.000270811287919,0.0,0.0,34.602684020996094,0.0,0.0,0.0,0.3844355940818786,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1395294368267059,-2995.796630859375,304.1429443359375,0.758136510848999,0.2091825455427169,0.1897328495979309,293.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4520229697227478,0.050000000745058,0.0496450029313564,293.0273132324219,297.1499938964844,293.1499938964844,0.0987271815538406,-1765.6153564453125,304.13592529296875,0.6926769614219666,0.1589462459087371,0.1118829697370529,293.13592529296875,297.1499938964844,293.1499938964844,0.3952184021472931,-7218.783203125,304.1021423339844,0.9990000128746032,0.5484461784362793,0.4586218893527984,293.1842346191406,297.1499938964844,293.1499938964844,0.0041599040850996,-1567.1451416015625,296.5869140625,0.4520229697227478,0.050000000745058,0.2354945242404937,291.0803527832031,291.1499938964844,256.63287353515625,255.56675720214844,281.3153991699219,293.6816711425781,291.08026123046875,1.0,0.2916699945926666,0.5192492008209229,0.5192492008209229,1.0,1.0,-1.254583716392517,0.4191295504570007,0.8354541063308716,0.118685632944107,0.0,0.0,0.5624187588691711,67.42704010009766,81.0,-5.05517053604126,-12333.1083984375,256.1142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5917053222656,307.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.5859375,18000.0,0.0,0.0,0.2687394618988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526339411735535,0.5526398420333862,-5.891557066206588e-06,0.0,0.0002727363898884,0.0,0.0,35.643707275390625,0.0,0.0,0.0,0.3875726461410522,4.0,0.0,1.0
582420,293.087890625,297.1499938964844,293.1499938964844,0.1407902538776397,-3017.396240234375,304.1431884765625,0.7545278668403625,0.2105991691350937,0.1910992860794067,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.4470194280147552,0.050000000745058,0.0497438497841358,293.0158996582031,297.1499938964844,293.1499938964844,0.102813683450222,-1824.477294921875,304.1338195800781,0.6954311728477478,0.1643649935722351,0.1156329065561294,293.1663513183594,297.1499938964844,293.1499938964844,0.4061883687973022,-7376.62939453125,304.099853515625,0.9990000128746032,0.5426324009895325,0.4687377214431762,293.1819763183594,297.1499938964844,293.1499938964844,0.0041643739677965,-1568.7830810546875,296.581298828125,0.4470194280147552,0.050000000745058,0.2359634041786193,291.08038330078125,291.1499938964844,256.61431884765625,255.5507659912109,281.3445739746094,293.74517822265625,291.0805969238281,1.0,0.2969318926334381,0.5185721516609192,0.5185721516609192,1.0,1.0,-1.27354896068573,0.4257095754146576,0.84783935546875,0.1216098368167877,0.0,0.0,0.5717339515686035,70.22068786621094,69.0,-0.3512916564941406,-12488.908203125,269.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247131347656,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.46875,18000.0,0.0,0.0,0.272985577583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703222751617432,0.5703282952308655,-6.011157893226482e-06,0.0,0.000277045648545,0.0,0.0,37.81439208984375,0.0,0.0,0.0,0.3939700126647949,4.0,0.0,1.0
