time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.087890625,297.1499938964844,293.1499938964844,0.1407902538776397,-3017.396240234375,304.1431884765625,0.7545278668403625,0.2105991691350937,0.1910992860794067,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.4470194280147552,0.050000000745058,0.0497438497841358,293.0158996582031,297.1499938964844,293.1499938964844,0.102813683450222,-1824.477294921875,304.1338195800781,0.6954311728477478,0.1643649935722351,0.1156329065561294,293.1663513183594,297.1499938964844,293.1499938964844,0.4061883687973022,-7376.62939453125,304.099853515625,0.9990000128746032,0.5426324009895325,0.4687377214431762,293.1819763183594,297.1499938964844,293.1499938964844,0.0041643739677965,-1568.7830810546875,296.581298828125,0.4470194280147552,0.050000000745058,0.2359634041786193,291.08038330078125,291.1499938964844,256.61431884765625,255.5507659912109,281.3445739746094,293.74517822265625,291.0805969238281,1.0,0.2969318926334381,0.5185721516609192,0.5185721516609192,1.0,1.0,-1.27354896068573,0.4257095754146576,0.84783935546875,0.1216098368167877,0.0,0.0,0.5717339515686035,70.22068786621094,69.0,-0.3512916564941406,-12488.908203125,269.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247131347656,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.46875,18000.0,0.0,0.0,0.272985577583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703222751617432,0.5703282952308655,-6.011157893226482e-06,0.0,0.000277045648545,0.0,0.0,37.81439208984375,0.0,0.0,0.0,0.3939700126647949,4.0,0.0,1.0
582540,293.08837890625,297.1499938964844,293.1499938964844,0.1417621076107025,-3033.634765625,304.14385986328125,0.7571312189102173,0.2120696306228637,0.192381277680397,293.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.4479003548622131,0.050000000745058,0.0497258007526397,293.0053405761719,297.1499938964844,293.1499938964844,0.1069550290703773,-1883.3455810546875,304.1323547363281,0.7046394348144531,0.1699115186929702,0.1195405423641204,293.1899719238281,297.1499938964844,293.1499938964844,0.4049644768238067,-7349.02294921875,304.1191711425781,0.9990000128746032,0.537394642829895,0.4669145047664642,293.1791076660156,297.1499938964844,293.1499938964844,0.0041592842899262,-1565.9210205078125,296.587646484375,0.4479003548622131,0.050000000745058,0.2358777821063995,291.0968322753906,291.1499938964844,256.5936279296875,255.53292846679688,281.38580322265625,293.79901123046875,291.1002502441406,1.0,0.2963838875293731,0.5178951025009155,0.5178951025009155,1.0,1.0,-1.2774754762649536,0.4265431463718414,0.8509323596954346,0.1218810454010963,0.0,0.0,0.5781581401824951,69.8287582397461,57.0,27.03919982910156,-12553.544921875,270.2142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28594970703125,307.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.791015625,18000.0,0.0,0.0,0.2775691449642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857102870941162,0.5857164263725281,-6.12603571426007e-06,0.0,0.0002816974010784,0.0,0.0,39.82308197021485,0.0,0.0,0.0,0.3996433317661285,4.0,0.0,1.0
582600,293.08837890625,297.1499938964844,293.1499938964844,0.1417621076107025,-3033.634765625,304.14385986328125,0.7571312189102173,0.2120696306228637,0.192381277680397,293.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.4479003548622131,0.050000000745058,0.0497258007526397,293.0053405761719,297.1499938964844,293.1499938964844,0.1069550290703773,-1883.3455810546875,304.1323547363281,0.7046394348144531,0.1699115186929702,0.1195405423641204,293.1899719238281,297.1499938964844,293.1499938964844,0.4049644768238067,-7349.02294921875,304.1191711425781,0.9990000128746032,0.537394642829895,0.4669145047664642,293.1791076660156,297.1499938964844,293.1499938964844,0.0041592842899262,-1565.9210205078125,296.587646484375,0.4479003548622131,0.050000000745058,0.2358777821063995,291.0968322753906,291.1499938964844,256.5936279296875,255.53292846679688,281.38580322265625,293.79901123046875,291.1002502441406,1.0,0.2963838875293731,0.5178951025009155,0.5178951025009155,1.0,1.0,-1.2774754762649536,0.4265431463718414,0.8509323596954346,0.1218810454010963,0.0,0.0,0.5781581401824951,69.8287582397461,57.0,27.03919982910156,-12553.544921875,270.2142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28594970703125,307.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.791015625,18000.0,0.0,0.0,0.2775691449642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857102870941162,0.5857164263725281,-6.12603571426007e-06,0.0,0.0002816974010784,0.0,0.0,39.82308197021485,0.0,0.0,0.0,0.3996433317661285,4.0,0.0,1.0
582660,293.0884704589844,297.1499938964844,293.1499938964844,0.1424498707056045,-3044.615966796875,304.1447448730469,0.7652261257171631,0.2136135250329971,0.1936404407024383,293.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4538515210151672,0.050000000745058,0.0496105253696441,293.0029296875,297.1499938964844,293.1499938964844,0.1100972965359687,-1927.176025390625,304.133056640625,0.7170878052711487,0.1740881353616714,0.1226799488067627,293.19097900390625,297.1499938964844,293.1499938964844,0.3926888704299927,-7158.11572265625,304.1500549316406,0.9990000128746032,0.5361244678497314,0.4550586938858032,293.1758728027344,297.1499938964844,293.1499938964844,0.0041421693749725,-1557.520751953125,296.60894775390625,0.4538515210151672,0.050000000745058,0.2353309839963913,291.1354064941406,291.1499938964844,256.5705871582031,255.5130310058593,281.4103698730469,293.8007507324219,291.13922119140625,1.0,0.2915321886539459,0.5172211527824402,0.5172211527824402,1.0,1.0,-1.2677347660064695,0.4221895933151245,0.84554523229599,0.1195985898375511,0.0,0.0,0.5775679349899292,66.76337432861328,60.0,47.52826690673828,-12497.31640625,259.7553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2236633300781,307.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.2818043529987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893818140029907,0.5893880128860474,-6.175434918986866e-06,0.0,0.0002859956002794,0.0,0.0,40.42900466918945,0.0,0.0,0.0,0.4012370109558105,4.0,0.0,1.0
582720,293.0884704589844,297.1499938964844,293.1499938964844,0.1424498707056045,-3044.615966796875,304.1447448730469,0.7652261257171631,0.2136135250329971,0.1936404407024383,293.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4538515210151672,0.050000000745058,0.0496105253696441,293.0029296875,297.1499938964844,293.1499938964844,0.1100972965359687,-1927.176025390625,304.133056640625,0.7170878052711487,0.1740881353616714,0.1226799488067627,293.19097900390625,297.1499938964844,293.1499938964844,0.3926888704299927,-7158.11572265625,304.1500549316406,0.9990000128746032,0.5361244678497314,0.4550586938858032,293.1758728027344,297.1499938964844,293.1499938964844,0.0041421693749725,-1557.520751953125,296.60894775390625,0.4538515210151672,0.050000000745058,0.2353309839963913,291.1354064941406,291.1499938964844,256.5705871582031,255.5130310058593,281.4103698730469,293.8007507324219,291.13922119140625,1.0,0.2915321886539459,0.5172211527824402,0.5172211527824402,1.0,1.0,-1.2677347660064695,0.4221895933151245,0.84554523229599,0.1195985898375511,0.0,0.0,0.5775679349899292,66.76337432861328,60.0,47.52826690673828,-12497.31640625,259.7553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2236633300781,307.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.2818043529987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893818140029907,0.5893880128860474,-6.175434918986866e-06,0.0,0.0002859956002794,0.0,0.0,40.42900466918945,0.0,0.0,0.0,0.4012370109558105,4.0,0.0,1.0
582780,293.08856201171875,297.1499938964844,293.1499938964844,0.1433358341455459,-3059.296875,304.1449890136719,0.771038293838501,0.2151558101177215,0.1949655711650848,293.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4576134979724884,0.050000000745058,0.0495427139103412,293.0096130371094,297.1499938964844,293.1499938964844,0.111997939646244,-1953.2789306640625,304.13555908203125,0.7241402268409729,0.1764694899320602,0.1245696097612381,293.175537109375,297.1499938964844,293.1499938964844,0.3847655355930328,-7038.39306640625,304.1626892089844,0.9990000128746032,0.5382059216499329,0.4479355812072754,293.1728210449219,297.1499938964844,293.1499938964844,0.0041297846473753,-1551.5595703125,296.6244506835937,0.4576134979724884,0.050000000745058,0.2350092977285385,291.1629943847656,291.1499938964844,256.5449523925781,255.49082946777344,281.4045104980469,293.7655944824219,291.1639709472656,1.0,0.2891833186149597,0.5165472030639648,0.5165472030639648,1.0,1.0,-1.262570023536682,0.4196069240570068,0.8429630398750305,0.1180448085069656,0.0,0.0,0.573613703250885,64.9671630859375,63.0,31.923133850097656,-12444.55078125,253.9026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25689697265625,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.314453125,18000.0,0.0,0.0,0.285138189792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834805369377136,0.5834867358207703,-6.149673481559148e-06,0.0,0.0002893790078815,0.0,0.0,39.741241455078125,0.0,0.0,0.0,0.3992887437343597,4.0,0.0,1.0
582840,293.08856201171875,297.1499938964844,293.1499938964844,0.1433358341455459,-3059.296875,304.1449890136719,0.771038293838501,0.2151558101177215,0.1949655711650848,293.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4576134979724884,0.050000000745058,0.0495427139103412,293.0096130371094,297.1499938964844,293.1499938964844,0.111997939646244,-1953.2789306640625,304.13555908203125,0.7241402268409729,0.1764694899320602,0.1245696097612381,293.175537109375,297.1499938964844,293.1499938964844,0.3847655355930328,-7038.39306640625,304.1626892089844,0.9990000128746032,0.5382059216499329,0.4479355812072754,293.1728210449219,297.1499938964844,293.1499938964844,0.0041297846473753,-1551.5595703125,296.6244506835937,0.4576134979724884,0.050000000745058,0.2350092977285385,291.1629943847656,291.1499938964844,256.5449523925781,255.49082946777344,281.4045104980469,293.7655944824219,291.1639709472656,1.0,0.2891833186149597,0.5165472030639648,0.5165472030639648,1.0,1.0,-1.262570023536682,0.4196069240570068,0.8429630398750305,0.1180448085069656,0.0,0.0,0.573613703250885,64.9671630859375,63.0,31.923133850097656,-12444.55078125,253.9026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25689697265625,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.314453125,18000.0,0.0,0.0,0.285138189792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834805369377136,0.5834867358207703,-6.149673481559148e-06,0.0,0.0002893790078815,0.0,0.0,39.741241455078125,0.0,0.0,0.0,0.3992887437343597,4.0,0.0,1.0
582900,293.088623046875,297.1499938964844,293.1499938964844,0.143901452422142,-3068.91943359375,304.1448669433594,0.7729238867759705,0.2159170806407928,0.1956352591514587,293.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4585351347923279,0.050000000745058,0.0495266318321228,293.0140991210937,297.1499938964844,293.1499938964844,0.1127224490046501,-1963.2386474609373,304.1368713378906,0.7261801958084106,0.1773668527603149,0.1252272874116897,293.1675720214844,297.1499938964844,293.1499938964844,0.3828433454036712,-7010.22119140625,304.1638488769531,0.9990000128746032,0.5394524931907654,0.4462300539016723,293.17138671875,297.1499938964844,293.1499938964844,0.0041274633258581,-1550.516357421875,296.6265869140625,0.4585351347923279,0.050000000745058,0.2349330186843872,291.1668395996094,291.1499938964844,256.5310974121094,255.4788055419922,281.3998107910156,293.7500305175781,291.1673889160156,1.0,0.2886822819709778,0.5162102580070496,0.5162102580070496,1.0,1.0,-1.2620041370391846,0.4190772175788879,0.8429269790649414,0.1176515072584152,0.0,0.0,0.572094738483429,64.55165100097656,63.0,21.195371627807617,-12437.9404296875,252.7947692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3000793457031,307.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.294921875,18000.0,0.0,0.0,0.2864503264427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803422927856445,0.5803484320640564,-6.127942469902337e-06,0.0,0.000290710653644,0.0,0.0,39.33617782592773,0.0,0.0,0.0,0.3981568813323974,4.0,0.0,1.0
582960,293.0887451171875,297.1499938964844,293.1499938964844,0.1444893926382064,-3078.942138671875,304.1447448730469,0.774302065372467,0.2166732996702194,0.1963080167770385,293.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4589804410934448,0.050000000745058,0.0495189279317855,293.01837158203125,297.1499938964844,293.1499938964844,0.113408476114273,-1972.683837890625,304.13800048828125,0.727686882019043,0.178249254822731,0.125839278101921,293.1605529785156,297.1499938964844,293.1499938964844,0.3818200528621673,-6995.8349609375,304.1631774902344,0.9990000128746032,0.5406051278114319,0.4454112946987152,293.16998291015625,297.1499938964844,293.1499938964844,0.0041263392195105,-1549.991943359375,296.6279296875,0.4589804410934448,0.050000000745058,0.2348964661359787,291.1690673828125,291.1499938964844,256.5164794921875,255.4661407470703,281.3927307128906,293.7381591796875,291.1693115234375,1.0,0.2885607182979584,0.5160080790519714,0.5160080790519714,1.0,1.0,-1.2625094652175903,0.4190696477890014,0.8434398770332336,0.1175675317645073,0.0,0.0,0.5705909729003906,64.3646469116211,66.0,13.00184440612793,-12443.4482421875,252.5861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3543701171875,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.177734375,18000.0,0.0,0.0,0.2875539660453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774005055427551,0.577406644821167,-6.107007720856927e-06,0.0,0.0002918307145591,0.0,0.0,38.95577621459961,0.0,0.0,0.0,0.3970739543437958,4.0,0.0,1.0
583020,293.0889892578125,297.1499938964844,293.1499938964844,0.1457457542419433,-3100.435791015625,304.1444091796875,0.7757681012153625,0.2181738913059234,0.1976613253355026,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4586682915687561,0.050000000745058,0.0495242960751056,293.0248718261719,297.1499938964844,293.1499938964844,0.1149504706263542,-1994.0765380859373,304.139404296875,0.7297723293304443,0.1802559345960617,0.1271764487028122,293.151123046875,297.1499938964844,293.1499938964844,0.3821406960487366,-7002.89208984375,304.1581420898437,0.9990000128746032,0.5422640442848206,0.4459845721721649,293.1672058105469,297.1499938964844,293.1499938964844,0.0041274195536971,-1550.4642333984375,296.6279602050781,0.4586682915687561,0.050000000745058,0.2349219322204589,291.1678771972656,291.1499938964844,256.48492431640625,255.438705444336,281.380859375,293.7267761230469,291.1675109863281,1.0,0.2892963290214538,0.5156036615371704,0.5156036615371704,1.0,1.0,-1.2664625644683838,0.4201845526695251,0.8462780714035034,0.1179442256689071,0.0,0.0,0.5682232975959778,64.56156158447266,69.0,0.6051844954490662,-12480.3056640625,254.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4812316894531,307.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.2892161607742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722635984420776,0.5722696185112,-6.069075880077435e-06,0.0,0.0002935176307801,0.0,0.0,38.28965759277344,0.0,0.0,0.0,0.3951798379421234,4.0,0.0,1.0
583080,293.0889892578125,297.1499938964844,293.1499938964844,0.1457457542419433,-3100.435791015625,304.1444091796875,0.7757681012153625,0.2181738913059234,0.1976613253355026,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4586682915687561,0.050000000745058,0.0495242960751056,293.0248718261719,297.1499938964844,293.1499938964844,0.1149504706263542,-1994.0765380859373,304.139404296875,0.7297723293304443,0.1802559345960617,0.1271764487028122,293.151123046875,297.1499938964844,293.1499938964844,0.3821406960487366,-7002.89208984375,304.1581420898437,0.9990000128746032,0.5422640442848206,0.4459845721721649,293.1672058105469,297.1499938964844,293.1499938964844,0.0041274195536971,-1550.4642333984375,296.6279602050781,0.4586682915687561,0.050000000745058,0.2349219322204589,291.1678771972656,291.1499938964844,256.48492431640625,255.438705444336,281.380859375,293.7267761230469,291.1675109863281,1.0,0.2892963290214538,0.5156036615371704,0.5156036615371704,1.0,1.0,-1.2664625644683838,0.4201845526695251,0.8462780714035034,0.1179442256689071,0.0,0.0,0.5682232975959778,64.56156158447266,69.0,0.6051844954490662,-12480.3056640625,254.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4812316894531,307.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.2892161607742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722635984420776,0.5722696185112,-6.069075880077435e-06,0.0,0.0002935176307801,0.0,0.0,38.28965759277344,0.0,0.0,0.0,0.3951798379421234,4.0,0.0,1.0
583140,293.0892639160156,297.1499938964844,293.1499938964844,0.1470669209957122,-3123.0537109375,304.1440734863281,0.7758767008781433,0.2196646183729171,0.1990250051021576,293.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4571082890033722,0.050000000745058,0.0495515502989292,293.0279541015625,297.1499938964844,293.1499938964844,0.1169152408838272,-2021.4661865234373,304.1396179199219,0.7312906384468079,0.1827994287014007,0.12886743247509,293.1485900878906,297.1499938964844,293.1499938964844,0.3849676847457886,-7047.18798828125,304.15069580078125,0.9990000128746032,0.542766273021698,0.4488762021064758,293.1644287109375,297.1499938964844,293.1499938964844,0.0041321134194731,-1552.462890625,296.62664794921875,0.4571082890033722,0.050000000745058,0.2350512146949768,291.1625671386719,291.1499938964844,256.45001220703125,255.4083404541016,281.3731689453125,293.7304382324219,291.16192626953125,1.0,0.2910929918289184,0.5151993036270142,0.5151993036270142,1.0,1.0,-1.2737869024276731,0.4225774705410003,0.8512094616889954,0.118923932313919,0.0,0.0,0.5668755769729614,65.3644790649414,72.0,-6.332784652709961,-12546.791015625,259.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6116943359375,307.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.279296875,18000.0,0.0,0.0,0.2903215587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689234733581543,0.5689294934272766,-6.0423731156333815e-06,0.0,0.0002946394961327,0.0,0.0,37.84968948364258,0.0,0.0,0.0,0.3939251899719238,4.0,0.0,1.0
583200,293.0892639160156,297.1499938964844,293.1499938964844,0.1470669209957122,-3123.0537109375,304.1440734863281,0.7758767008781433,0.2196646183729171,0.1990250051021576,293.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4571082890033722,0.050000000745058,0.0495515502989292,293.0279541015625,297.1499938964844,293.1499938964844,0.1169152408838272,-2021.4661865234373,304.1396179199219,0.7312906384468079,0.1827994287014007,0.12886743247509,293.1485900878906,297.1499938964844,293.1499938964844,0.3849676847457886,-7047.18798828125,304.15069580078125,0.9990000128746032,0.542766273021698,0.4488762021064758,293.1644287109375,297.1499938964844,293.1499938964844,0.0041321134194731,-1552.462890625,296.62664794921875,0.4571082890033722,0.050000000745058,0.2350512146949768,291.1625671386719,291.1499938964844,256.45001220703125,255.4083404541016,281.3731689453125,293.7304382324219,291.16192626953125,1.0,0.2910929918289184,0.5151993036270142,0.5151993036270142,1.0,1.0,-1.2737869024276731,0.4225774705410003,0.8512094616889954,0.118923932313919,0.0,0.0,0.5668755769729614,65.3644790649414,72.0,-6.332784652709961,-12546.791015625,259.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6116943359375,307.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.279296875,18000.0,0.0,0.0,0.2903215587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689234733581543,0.5689294934272766,-6.0423731156333815e-06,0.0,0.0002946394961327,0.0,0.0,37.84968948364258,0.0,0.0,0.0,0.3939251899719238,4.0,0.0,1.0
583260,293.08953857421875,297.1499938964844,293.1499938964844,0.1484276950359344,-3146.322265625,304.1437683105469,0.774970293045044,0.2211494296789169,0.2003987431526184,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4546433687210083,0.050000000745058,0.0495958477258682,293.0276794433594,297.1499938964844,293.1499938964844,0.1193743348121643,-2055.7275390625,304.13897705078125,0.7326366901397705,0.185940608382225,0.1309843212366104,293.1527099609375,297.1499938964844,293.1499938964844,0.3897499144077301,-7119.87841796875,304.1424865722656,0.9990000128746032,0.5419775247573853,0.4535358548164367,293.1615295410156,297.1499938964844,293.1499938964844,0.0041397027671337,-1555.612060546875,296.6253662109375,0.4546433687210083,0.050000000745058,0.2352613508701324,291.1552429199219,291.1499938964844,256.4114074707031,255.3748016357422,281.37237548828125,293.7466125488281,291.154541015625,1.0,0.2937228679656982,0.5146470069885254,0.5146470069885254,1.0,1.0,-1.28387451171875,0.4258874356746673,0.857987105846405,0.1202594488859176,0.0,0.0,0.56666100025177,66.6422119140625,75.0,-9.580238342285156,-12634.1376953125,265.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,307.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.2910809814929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676793456077576,0.5676853656768799,-6.0296365518297534e-06,0.0,0.000295410194667,0.0,0.0,37.67222213745117,0.0,0.0,0.0,0.3934268653392792,4.0,0.0,1.0
583320,293.08953857421875,297.1499938964844,293.1499938964844,0.1484276950359344,-3146.322265625,304.1437683105469,0.774970293045044,0.2211494296789169,0.2003987431526184,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4546433687210083,0.050000000745058,0.0495958477258682,293.0276794433594,297.1499938964844,293.1499938964844,0.1193743348121643,-2055.7275390625,304.13897705078125,0.7326366901397705,0.185940608382225,0.1309843212366104,293.1527099609375,297.1499938964844,293.1499938964844,0.3897499144077301,-7119.87841796875,304.1424865722656,0.9990000128746032,0.5419775247573853,0.4535358548164367,293.1615295410156,297.1499938964844,293.1499938964844,0.0041397027671337,-1555.612060546875,296.6253662109375,0.4546433687210083,0.050000000745058,0.2352613508701324,291.1552429199219,291.1499938964844,256.4114074707031,255.3748016357422,281.37237548828125,293.7466125488281,291.154541015625,1.0,0.2937228679656982,0.5146470069885254,0.5146470069885254,1.0,1.0,-1.28387451171875,0.4258874356746673,0.857987105846405,0.1202594488859176,0.0,0.0,0.56666100025177,66.6422119140625,75.0,-9.580238342285156,-12634.1376953125,265.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,307.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.2910809814929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676793456077576,0.5676853656768799,-6.0296365518297534e-06,0.0,0.000295410194667,0.0,0.0,37.67222213745117,0.0,0.0,0.0,0.3934268653392792,4.0,0.0,1.0
583380,293.0897827148437,297.1499938964844,293.1499938964844,0.1498194634914398,-3170.082763671875,304.1435241699219,0.7733209133148193,0.2226306796073913,0.2017814517021179,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4515508413314819,0.050000000745058,0.0496537014842033,293.0246276855469,297.1499938964844,293.1499938964844,0.122322216629982,-2096.658203125,304.1377258300781,0.7339879870414734,0.189651608467102,0.1335162967443466,293.16278076171875,297.1499938964844,293.1499938964844,0.396088182926178,-7214.634765625,304.13446044921875,0.9990000128746032,0.5398756861686707,0.4595499336719513,293.1585388183594,297.1499938964844,293.1499938964844,0.0041497396305203,-1559.71484375,296.62469482421875,0.4515508413314819,0.050000000745058,0.2355357855558395,291.14666748046875,291.1499938964844,256.36920166015625,255.33819580078125,281.37469482421875,293.7737121582031,291.14581298828125,1.0,0.2970053851604461,0.5140947699546814,0.5140947699546814,1.0,1.0,-1.2961907386779783,0.4300443828105926,0.8661463260650635,0.1219805926084518,0.0,0.0,0.5676648616790771,68.29911041259766,78.0,-11.89323902130127,-12737.7978515625,274.35174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,307.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.251953125,18000.0,0.0,0.0,0.2916992604732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686358213424683,0.5686418414115906,-6.031786597304745e-06,0.0,0.0002960376441478,0.0,0.0,37.76922607421875,0.0,0.0,0.0,0.3937283456325531,4.0,0.0,1.0
583440,293.0897827148437,297.1499938964844,293.1499938964844,0.1498194634914398,-3170.082763671875,304.1435241699219,0.7733209133148193,0.2226306796073913,0.2017814517021179,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4515508413314819,0.050000000745058,0.0496537014842033,293.0246276855469,297.1499938964844,293.1499938964844,0.122322216629982,-2096.658203125,304.1377258300781,0.7339879870414734,0.189651608467102,0.1335162967443466,293.16278076171875,297.1499938964844,293.1499938964844,0.396088182926178,-7214.634765625,304.13446044921875,0.9990000128746032,0.5398756861686707,0.4595499336719513,293.1585388183594,297.1499938964844,293.1499938964844,0.0041497396305203,-1559.71484375,296.62469482421875,0.4515508413314819,0.050000000745058,0.2355357855558395,291.14666748046875,291.1499938964844,256.36920166015625,255.33819580078125,281.37469482421875,293.7737121582031,291.14581298828125,1.0,0.2970053851604461,0.5140947699546814,0.5140947699546814,1.0,1.0,-1.2961907386779783,0.4300443828105926,0.8661463260650635,0.1219805926084518,0.0,0.0,0.5676648616790771,68.29911041259766,78.0,-11.89323902130127,-12737.7978515625,274.35174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,307.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.251953125,18000.0,0.0,0.0,0.2916992604732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686358213424683,0.5686418414115906,-6.031786597304745e-06,0.0,0.0002960376441478,0.0,0.0,37.76922607421875,0.0,0.0,0.0,0.3937283456325531,4.0,0.0,1.0
583500,293.08990478515625,297.1499938964844,293.1499938964844,0.1505268514156341,-3182.14501953125,304.1434326171875,0.7722885012626648,0.2233712077140808,0.2024763077497482,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4498412609100342,0.050000000745058,0.049686849117279,293.02227783203125,297.1499938964844,293.1499938964844,0.1239702776074409,-2119.459228515625,304.136962890625,0.7346939444541931,0.1917033791542053,0.1349265128374099,293.1697998046875,297.1499938964844,293.1499938964844,0.3997418880462646,-7268.734375,304.1306457519531,0.9990000128746032,0.5383385419845581,0.4629605710506439,293.156982421875,297.1499938964844,293.1499938964844,0.004155714996159,-1562.1358642578125,296.6246337890625,0.4498412609100342,0.050000000745058,0.235693022608757,291.1418762207031,291.1499938964844,256.3468322753906,255.3188018798828,281.3769226074219,293.7910461425781,291.1410217285156,1.0,0.2988446652889251,0.513818621635437,0.513818621635437,1.0,1.0,-1.303039789199829,0.4323885440826416,0.8706511855125427,0.1229611188173294,0.0,0.0,0.5686870217323303,69.24596405029297,78.0,-12.67075538635254,-12795.1884765625,279.2192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475036621094,307.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.15234375,18000.0,0.0,0.0,0.2920170128345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700693726539612,0.5700754523277283,-6.039187155693071e-06,0.0,0.0002963601436931,0.0,0.0,37.93649673461914,0.0,0.0,0.0,0.3942239880561828,4.0,0.0,1.0
583560,293.0897216796875,297.1499938964844,293.1499938964844,0.151245966553688,-3194.3935546875,304.143310546875,0.7711641192436218,0.2241631895303726,0.2031834125518798,293.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4480569660663605,0.050000000745058,0.0497223958373069,293.01971435546875,297.1499938964844,293.1499938964844,0.1257138699293136,-2143.507568359375,304.1361694335937,0.7354142665863037,0.1938205957412719,0.1364160329103469,293.1779479980469,297.1499938964844,293.1499938964844,0.4036574363708496,-7326.36962890625,304.1270446777344,0.9990000128746032,0.5364862680435181,0.466590017080307,293.1553649902344,297.1499938964844,293.1499938964844,0.0041622878052294,-1564.7679443359375,296.6250305175781,0.4480569660663605,0.050000000745058,0.2358616292476654,291.1371154785156,291.1499938964844,256.3236389160156,255.29872131347656,281.3810729980469,293.810546875,291.1363220214844,1.0,0.3007932901382446,0.5134840607643127,0.5134840607643127,1.0,1.0,-1.3102779388427734,0.4348307251930237,0.875447154045105,0.1239558905363082,0.0,0.0,0.5700245499610901,70.26016235351562,66.0,-12.788254737854004,-12855.140625,284.4401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,307.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.009765625,18000.0,0.0,0.0,0.2923707962036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721392631530762,0.5721452832221985,-6.051021955499891e-06,0.0,0.0002967191976495,0.0,0.0,38.18475341796875,0.0,0.0,0.0,0.3949516415596008,4.0,0.0,1.0
583620,293.0852355957031,297.1499938964844,293.1499938964844,0.1529586315155029,-3223.298095703125,304.1426696777344,0.7760515809059143,0.2266014069318771,0.2051327526569366,293.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4501475691795349,0.050000000745058,0.049680758267641,293.0196838378906,297.1499938964844,293.1499938964844,0.1285189092159271,-2181.69287109375,304.1361694335937,0.7416820526123047,0.1971421986818313,0.1389130800962448,293.1884765625,297.1499938964844,293.1499938964844,0.3998516499996185,-7264.5654296875,304.1416320800781,0.9990000128746032,0.5336114764213562,0.4623441696166992,293.1517944335937,297.1499938964844,293.1499938964844,0.0041659823618829,-1565.6890869140625,296.635986328125,0.4501475691795349,0.050000000745058,0.2356641292572021,291.14215087890625,291.1499938964844,256.2749938964844,255.25662231445312,281.397705078125,293.8337707519531,291.1442565917969,1.0,0.2990919947624206,0.5128149390220642,0.5128149390220642,1.0,1.0,-1.3102415800094604,0.4341608881950378,0.8760806918144226,0.1233578622341156,0.0,0.0,0.5711494088172913,69.20711517333984,54.0,11.045854568481444,-12892.171875,282.07598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,307.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.70703125,18000.0,0.0,0.0,0.2931318283081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761316418647766,0.5761377215385437,-6.0806000874436e-06,0.0,0.0002974915551021,0.0,0.0,38.701622009277344,0.0,0.0,0.0,0.3963727056980133,4.0,0.0,1.0
583680,293.0852355957031,297.1499938964844,293.1499938964844,0.1529586315155029,-3223.298095703125,304.1426696777344,0.7760515809059143,0.2266014069318771,0.2051327526569366,293.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4501475691795349,0.050000000745058,0.049680758267641,293.0196838378906,297.1499938964844,293.1499938964844,0.1285189092159271,-2181.69287109375,304.1361694335937,0.7416820526123047,0.1971421986818313,0.1389130800962448,293.1884765625,297.1499938964844,293.1499938964844,0.3998516499996185,-7264.5654296875,304.1416320800781,0.9990000128746032,0.5336114764213562,0.4623441696166992,293.1517944335937,297.1499938964844,293.1499938964844,0.0041659823618829,-1565.6890869140625,296.635986328125,0.4501475691795349,0.050000000745058,0.2356641292572021,291.14215087890625,291.1499938964844,256.2749938964844,255.25662231445312,281.397705078125,293.8337707519531,291.1442565917969,1.0,0.2990919947624206,0.5128149390220642,0.5128149390220642,1.0,1.0,-1.3102415800094604,0.4341608881950378,0.8760806918144226,0.1233578622341156,0.0,0.0,0.5711494088172913,69.20711517333984,54.0,11.045854568481444,-12892.171875,282.07598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,307.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.70703125,18000.0,0.0,0.0,0.2931318283081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761316418647766,0.5761377215385437,-6.0806000874436e-06,0.0,0.0002974915551021,0.0,0.0,38.701622009277344,0.0,0.0,0.0,0.3963727056980133,4.0,0.0,1.0
583740,293.0848999023437,297.1499938964844,293.1499938964844,0.1542022824287414,-3243.71142578125,304.1430969238281,0.7863115072250366,0.228320688009262,0.2068323343992233,293.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4572733938694,0.050000000745058,0.0495484247803688,293.0218505859375,297.1499938964844,293.1499938964844,0.1304766982793808,-2207.80712890625,304.13751220703125,0.7521238923072815,0.200003445148468,0.1408393681049347,293.177978515625,297.1499938964844,293.1499938964844,0.3856806457042694,-7048.63720703125,304.1681823730469,0.9990000128746032,0.5347134470939636,0.4485664069652557,293.1481628417969,297.1499938964844,293.1499938964844,0.0041578952223062,-1561.2578125,296.6601257324219,0.4572733938694,0.050000000745058,0.2350364029407501,291.16754150390625,291.1499938964844,256.2235717773437,255.21212768554688,281.4028625488281,293.81329345703125,291.1700439453125,1.0,0.2933265268802643,0.5121458172798157,0.5121458172798157,1.0,1.0,-1.29714834690094,0.4285457730293274,0.8686025738716125,0.1203060820698738,0.0,0.0,0.5671504139900208,65.64936065673828,57.0,29.758190155029297,-12810.017578125,268.8880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2935690879821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717889666557312,0.5717950463294983,-6.066468813514803e-06,0.0,0.0002979353012051,0.0,0.0,38.23311233520508,0.0,0.0,0.0,0.3949511647224426,4.0,0.0,1.0
583800,293.0848999023437,297.1499938964844,293.1499938964844,0.1542022824287414,-3243.71142578125,304.1430969238281,0.7863115072250366,0.228320688009262,0.2068323343992233,293.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4572733938694,0.050000000745058,0.0495484247803688,293.0218505859375,297.1499938964844,293.1499938964844,0.1304766982793808,-2207.80712890625,304.13751220703125,0.7521238923072815,0.200003445148468,0.1408393681049347,293.177978515625,297.1499938964844,293.1499938964844,0.3856806457042694,-7048.63720703125,304.1681823730469,0.9990000128746032,0.5347134470939636,0.4485664069652557,293.1481628417969,297.1499938964844,293.1499938964844,0.0041578952223062,-1561.2578125,296.6601257324219,0.4572733938694,0.050000000745058,0.2350364029407501,291.16754150390625,291.1499938964844,256.2235717773437,255.21212768554688,281.4028625488281,293.81329345703125,291.1700439453125,1.0,0.2933265268802643,0.5121458172798157,0.5121458172798157,1.0,1.0,-1.29714834690094,0.4285457730293274,0.8686025738716125,0.1203060820698738,0.0,0.0,0.5671504139900208,65.64936065673828,57.0,29.758190155029297,-12810.017578125,268.8880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2935690879821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717889666557312,0.5717950463294983,-6.066468813514803e-06,0.0,0.0002979353012051,0.0,0.0,38.23311233520508,0.0,0.0,0.0,0.3949511647224426,4.0,0.0,1.0
583860,293.0891418457031,297.1499938964844,293.1499938964844,0.154694601893425,-3251.498046875,304.1445617675781,0.7924469709396362,0.2291041314601898,0.2075072228908538,293.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4619997441768646,0.050000000745058,0.0494676865637302,293.0258483886719,297.1499938964844,293.1499938964844,0.1324479877948761,-2234.23779296875,304.1383972167969,0.7600535154342651,0.2024534791707992,0.1426541209220886,293.1523742675781,297.1499938964844,293.1499938964844,0.3763932585716247,-6910.953125,304.17706298828125,0.9990000128746032,0.5391868352890015,0.4399459958076477,293.14483642578125,297.1499938964844,293.1499938964844,0.0041548428125679,-1559.4039306640625,296.6779479980469,0.4619997441768646,0.050000000745058,0.2346534132957458,291.1814270019531,291.1499938964844,256.16961669921875,255.1654815673828,281.37896728515625,293.7660217285156,291.18096923828125,1.0,0.2902441322803497,0.5116376876831055,0.5116376876831055,1.0,1.0,-1.289225935935974,0.4250844120979309,0.864141583442688,0.1182241886854171,0.0,0.0,0.5616292357444763,63.47695541381836,60.0,12.629785537719728,-12733.5185546875,260.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,307.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.29296875,18000.0,0.0,0.0,0.2933352291584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615321397781372,0.5615381002426147,-6.004549049976049e-06,0.0,0.0002976979885715,0.0,0.0,36.9949836730957,0.0,0.0,0.0,0.3913827538490295,4.0,0.0,1.0
583920,293.0891418457031,297.1499938964844,293.1499938964844,0.154694601893425,-3251.498046875,304.1445617675781,0.7924469709396362,0.2291041314601898,0.2075072228908538,293.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4619997441768646,0.050000000745058,0.0494676865637302,293.0258483886719,297.1499938964844,293.1499938964844,0.1324479877948761,-2234.23779296875,304.1383972167969,0.7600535154342651,0.2024534791707992,0.1426541209220886,293.1523742675781,297.1499938964844,293.1499938964844,0.3763932585716247,-6910.953125,304.17706298828125,0.9990000128746032,0.5391868352890015,0.4399459958076477,293.14483642578125,297.1499938964844,293.1499938964844,0.0041548428125679,-1559.4039306640625,296.6779479980469,0.4619997441768646,0.050000000745058,0.2346534132957458,291.1814270019531,291.1499938964844,256.16961669921875,255.1654815673828,281.37896728515625,293.7660217285156,291.18096923828125,1.0,0.2902441322803497,0.5116376876831055,0.5116376876831055,1.0,1.0,-1.289225935935974,0.4250844120979309,0.864141583442688,0.1182241886854171,0.0,0.0,0.5616292357444763,63.47695541381836,60.0,12.629785537719728,-12733.5185546875,260.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,307.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.29296875,18000.0,0.0,0.0,0.2933352291584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615321397781372,0.5615381002426147,-6.004549049976049e-06,0.0,0.0002976979885715,0.0,0.0,36.9949836730957,0.0,0.0,0.0,0.3913827538490295,4.0,0.0,1.0
583980,293.089599609375,297.1499938964844,293.1499938964844,0.1558770835399627,-3271.520751953125,304.1443786621094,0.7962936162948608,0.2305535674095153,0.2086619585752487,293.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4641010463237762,0.050000000745058,0.0494330562651157,293.03472900390625,297.1499938964844,293.1499938964844,0.1337784826755523,-2252.0810546875,304.1400451660156,0.76402747631073,0.2038030177354812,0.1436876505613327,293.1285400390625,297.1499938964844,293.1499938964844,0.3724086582660675,-6854.794921875,304.17449951171875,0.9990000128746032,0.5439689755439758,0.4361971914768219,293.14166259765625,297.1499938964844,293.1499938964844,0.0041615203954279,-1562.2127685546875,296.68408203125,0.4641010463237762,0.050000000745058,0.2344891428947448,291.1737365722656,291.1499938964844,256.1134338378906,255.1168975830078,281.3520202636719,293.7283020019531,291.1728515625,1.0,0.2890382707118988,0.5111295580863953,0.5111295580863953,1.0,1.0,-1.287111759185791,0.4238259494304657,0.8632858395576477,0.117220439016819,0.0,0.0,0.558940589427948,62.563743591308594,63.0,-4.9916768074035645,-12719.34765625,258.1557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,307.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.078125,18000.0,0.0,0.0,0.2926006317138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549414753913879,0.5549474358558655,-5.952848823653767e-06,0.0,0.0002969524357467,0.0,0.0,36.152374267578125,0.0,0.0,0.0,0.3889400660991668,4.0,0.0,1.0
584040,293.089599609375,297.1499938964844,293.1499938964844,0.1558770835399627,-3271.520751953125,304.1443786621094,0.7962936162948608,0.2305535674095153,0.2086619585752487,293.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4641010463237762,0.050000000745058,0.0494330562651157,293.03472900390625,297.1499938964844,293.1499938964844,0.1337784826755523,-2252.0810546875,304.1400451660156,0.76402747631073,0.2038030177354812,0.1436876505613327,293.1285400390625,297.1499938964844,293.1499938964844,0.3724086582660675,-6854.794921875,304.17449951171875,0.9990000128746032,0.5439689755439758,0.4361971914768219,293.14166259765625,297.1499938964844,293.1499938964844,0.0041615203954279,-1562.2127685546875,296.68408203125,0.4641010463237762,0.050000000745058,0.2344891428947448,291.1737365722656,291.1499938964844,256.1134338378906,255.1168975830078,281.3520202636719,293.7283020019531,291.1728515625,1.0,0.2890382707118988,0.5111295580863953,0.5111295580863953,1.0,1.0,-1.287111759185791,0.4238259494304657,0.8632858395576477,0.117220439016819,0.0,0.0,0.558940589427948,62.563743591308594,63.0,-4.9916768074035645,-12719.34765625,258.1557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,307.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.078125,18000.0,0.0,0.0,0.2926006317138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549414753913879,0.5549474358558655,-5.952848823653767e-06,0.0,0.0002969524357467,0.0,0.0,36.152374267578125,0.0,0.0,0.0,0.3889400660991668,4.0,0.0,1.0
584100,293.0895080566406,297.1499938964844,293.1499938964844,0.1565817147493362,-3283.46923828125,304.14410400390625,0.7975370287895203,0.2313326895236969,0.2093466967344284,293.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4644061028957367,0.050000000745058,0.0494279637932777,293.0386047363281,297.1499938964844,293.1499938964844,0.1343867182731628,-2260.25439453125,304.1407470703125,0.7651589512825012,0.2044980078935623,0.1441454291343689,293.1190490722656,297.1499938964844,293.1499938964844,0.3717584311962127,-6847.00634765625,304.1712341308594,0.9990000128746032,0.5461070537567139,0.4356434643268585,293.1400756835937,297.1499938964844,293.1499938964844,0.004166486673057,-1564.2666015625,296.6869201660156,0.4644061028957367,0.050000000745058,0.2344649732112884,291.16876220703125,291.1499938964844,256.0845947265625,255.0919647216797,281.340576171875,293.716552734375,291.1676940917969,1.0,0.2890128791332245,0.5108755230903625,0.5108755230903625,1.0,1.0,-1.2877824306488037,0.4238507747650146,0.8639316558837891,0.1170232817530632,0.0,0.0,0.5581873655319214,62.44332504272461,63.0,-9.902804374694824,-12727.9775390625,258.1532592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,307.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.158203125,18000.0,0.0,0.0,0.2921432256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529167652130127,0.5529226660728455,-5.936098204983864e-06,0.0,0.000296488229651,0.0,0.0,35.89146041870117,0.0,0.0,0.0,0.3881757259368896,4.0,0.0,1.0
584160,293.08941650390625,297.1499938964844,293.1499938964844,0.1573186218738556,-3295.966064453125,304.14385986328125,0.7983477115631104,0.2321178764104843,0.2100490629673004,293.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4643130302429199,0.050000000745058,0.0494295097887516,293.0416259765625,297.1499938964844,293.1499938964844,0.1350799947977066,-2269.6162109375,304.14117431640625,0.7659865617752075,0.2053124904632568,0.1446700543165207,293.11151123046875,297.1499938964844,293.1499938964844,0.3718772232532501,-6850.71728515625,304.1671447753906,0.9990000128746032,0.5479806065559387,0.4358126521110534,293.1384582519531,297.1499938964844,293.1499938964844,0.0041724941693246,-1566.7548828125,296.6894836425781,0.4643130302429199,0.050000000745058,0.234472319483757,291.1627197265625,291.1499938964844,256.0552978515625,255.066635131836,281.3297119140625,293.7091369628906,291.1614685058594,1.0,0.289311945438385,0.5106527209281921,0.5106527209281921,1.0,1.0,-1.2894680500030518,0.4242875874042511,0.865180492401123,0.117031991481781,0.0,0.0,0.5579386353492737,62.50680541992188,66.0,-13.894474983215332,-12745.6943359375,258.9491577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,307.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.462890625,18000.0,0.0,0.0,0.2916705906391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517340302467346,0.5517399907112122,-5.924853212491144e-06,0.0,0.0002960085694212,0.0,0.0,35.73226547241211,0.0,0.0,0.0,0.3877157270908355,4.0,0.0,1.0
584220,293.0892333984375,297.1499938964844,293.1499938964844,0.1588500142097473,-3321.90966796875,304.1433410644531,0.798844039440155,0.2336927354335785,0.2114778906106948,293.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4631044268608093,0.050000000745058,0.0494494810700416,293.0448913574219,297.1499938964844,293.1499938964844,0.1368355005979538,-2293.40478515625,304.14117431640625,0.7671031951904297,0.207392930984497,0.1460262984037399,293.1025390625,297.1499938964844,293.1499938964844,0.3740949630737304,-6887.39013671875,304.15771484375,0.9990000128746032,0.5507924556732178,0.4379829168319702,293.1351623535156,297.1499938964844,293.1499938964844,0.0041873250156641,-1572.860595703125,296.6944580078125,0.4631044268608093,0.050000000745058,0.2345670461654663,291.14849853515625,291.1499938964844,255.99549865722656,255.0149078369141,281.31036376953125,293.7049255371094,291.1470947265625,1.0,0.2907494902610779,0.5102071166038513,0.5102071166038513,1.0,1.0,-1.2955524921417236,0.4261916577816009,0.8693608641624451,0.1175272911787033,0.0,0.0,0.5590791702270508,63.10335159301758,69.0,-18.789644241333008,-12807.3037109375,262.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,307.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.2908148765563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523185133934021,0.5523244142532349,-5.92127571508172e-06,0.0,0.0002951401402242,0.0,0.0,35.76515197753906,0.0,0.0,0.0,0.3878421783447265,4.0,0.0,1.0
