time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0892333984375,297.1499938964844,293.1499938964844,0.1588500142097473,-3321.90966796875,304.1433410644531,0.798844039440155,0.2336927354335785,0.2114778906106948,293.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4631044268608093,0.050000000745058,0.0494494810700416,293.0448913574219,297.1499938964844,293.1499938964844,0.1368355005979538,-2293.40478515625,304.14117431640625,0.7671031951904297,0.207392930984497,0.1460262984037399,293.1025390625,297.1499938964844,293.1499938964844,0.3740949630737304,-6887.39013671875,304.15771484375,0.9990000128746032,0.5507924556732178,0.4379829168319702,293.1351623535156,297.1499938964844,293.1499938964844,0.0041873250156641,-1572.860595703125,296.6944580078125,0.4631044268608093,0.050000000745058,0.2345670461654663,291.14849853515625,291.1499938964844,255.99549865722656,255.0149078369141,281.31036376953125,293.7049255371094,291.1470947265625,1.0,0.2907494902610779,0.5102071166038513,0.5102071166038513,1.0,1.0,-1.2955524921417236,0.4261916577816009,0.8693608641624451,0.1175272911787033,0.0,0.0,0.5590791702270508,63.10335159301758,69.0,-18.789644241333008,-12807.3037109375,262.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,307.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.2908148765563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523185133934021,0.5523244142532349,-5.92127571508172e-06,0.0,0.0002951401402242,0.0,0.0,35.76515197753906,0.0,0.0,0.0,0.3878421783447265,4.0,0.0,1.0
584340,293.08905029296875,297.1499938964844,293.1499938964844,0.1604186743497848,-3348.413818359375,304.1429443359375,0.7981360554695129,0.2352659553289413,0.2129244208335876,293.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.460787832736969,0.050000000745058,0.0494878366589546,293.04473876953125,297.1499938964844,293.1499938964844,0.1391043066978454,-2324.125,304.14031982421875,0.7678249478340149,0.2100780457258224,0.1478206664323806,293.1012268066406,297.1499938964844,293.1499938964844,0.3784599006175995,-6955.2548828125,304.1478881835937,0.9990000128746032,0.5522717237472534,0.4421200156211853,293.1318054199219,297.1499938964844,293.1499938964844,0.0042050806805491,-1580.0615234375,296.70025634765625,0.460787832736969,0.050000000745058,0.2347489893436432,291.1333923339844,291.1499938964844,255.934310913086,254.96197509765625,281.2931823730469,293.7113037109375,291.1319885253906,1.0,0.2931038737297058,0.5097615122795105,0.5097615122795105,1.0,1.0,-1.304672122001648,0.4292460978031158,0.8754260540008545,0.1185524687170982,0.0,0.0,0.5623040199279785,64.21334838867188,72.0,-20.6383113861084,-12898.6572265625,268.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,307.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.560546875,18000.0,0.0,0.0,0.2902907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568355321884155,0.5568414926528931,-5.944020358583657e-06,0.0,0.0002946081804111,0.0,0.0,36.27379989624024,0.0,0.0,0.0,0.3893801867961883,4.0,0.0,1.0
584400,293.08905029296875,297.1499938964844,293.1499938964844,0.1604186743497848,-3348.413818359375,304.1429443359375,0.7981360554695129,0.2352659553289413,0.2129244208335876,293.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.460787832736969,0.050000000745058,0.0494878366589546,293.04473876953125,297.1499938964844,293.1499938964844,0.1391043066978454,-2324.125,304.14031982421875,0.7678249478340149,0.2100780457258224,0.1478206664323806,293.1012268066406,297.1499938964844,293.1499938964844,0.3784599006175995,-6955.2548828125,304.1478881835937,0.9990000128746032,0.5522717237472534,0.4421200156211853,293.1318054199219,297.1499938964844,293.1499938964844,0.0042050806805491,-1580.0615234375,296.70025634765625,0.460787832736969,0.050000000745058,0.2347489893436432,291.1333923339844,291.1499938964844,255.934310913086,254.96197509765625,281.2931823730469,293.7113037109375,291.1319885253906,1.0,0.2931038737297058,0.5097615122795105,0.5097615122795105,1.0,1.0,-1.304672122001648,0.4292460978031158,0.8754260540008545,0.1185524687170982,0.0,0.0,0.5623040199279785,64.21334838867188,72.0,-20.6383113861084,-12898.6572265625,268.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,307.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.560546875,18000.0,0.0,0.0,0.2902907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568355321884155,0.5568414926528931,-5.944020358583657e-06,0.0,0.0002946081804111,0.0,0.0,36.27379989624024,0.0,0.0,0.0,0.3893801867961883,4.0,0.0,1.0
584460,293.0889587402344,297.1499938964844,293.1499938964844,0.1619920879602432,-3374.902099609375,304.1426696777344,0.7965227961540222,0.2368312925100326,0.2143790125846862,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4576992094516754,0.050000000745058,0.0495408326387405,293.0419616699219,297.1499938964844,293.1499938964844,0.1418379545211792,-2360.993408203125,304.13897705078125,0.7683510780334473,0.2133074402809143,0.1500172466039657,293.1067199707031,297.1499938964844,293.1499938964844,0.3844959735870361,-7046.8330078125,304.1385498046875,0.9990000128746032,0.5524092316627502,0.4477728307247162,293.1284484863281,297.1499938964844,293.1499938964844,0.0042251367121934,-1588.0345458984375,296.7077331542969,0.4576992094516754,0.050000000745058,0.2350003868341446,291.1190490722656,291.1499938964844,255.8719940185547,254.9080352783203,281.2816467285156,293.7259826660156,291.11785888671875,1.0,0.2961750328540802,0.5091620683670044,0.5091620683670044,1.0,1.0,-1.3162047863006592,0.433071881532669,0.8831328749656677,0.11985494941473,0.0,0.0,0.5674097537994385,65.73319244384766,75.0,-19.603620529174805,-13012.041015625,276.7567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,307.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.166015625,18000.0,0.0,0.0,0.2903109490871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651077032089233,0.5651137232780457,-5.9930116549367085e-06,0.0,0.0002946287277154,0.0,0.0,37.254154205322266,0.0,0.0,0.0,0.3922896385192871,4.0,0.0,1.0
584520,293.0889587402344,297.1499938964844,293.1499938964844,0.1619920879602432,-3374.902099609375,304.1426696777344,0.7965227961540222,0.2368312925100326,0.2143790125846862,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4576992094516754,0.050000000745058,0.0495408326387405,293.0419616699219,297.1499938964844,293.1499938964844,0.1418379545211792,-2360.993408203125,304.13897705078125,0.7683510780334473,0.2133074402809143,0.1500172466039657,293.1067199707031,297.1499938964844,293.1499938964844,0.3844959735870361,-7046.8330078125,304.1385498046875,0.9990000128746032,0.5524092316627502,0.4477728307247162,293.1284484863281,297.1499938964844,293.1499938964844,0.0042251367121934,-1588.0345458984375,296.7077331542969,0.4576992094516754,0.050000000745058,0.2350003868341446,291.1190490722656,291.1499938964844,255.8719940185547,254.9080352783203,281.2816467285156,293.7259826660156,291.11785888671875,1.0,0.2961750328540802,0.5091620683670044,0.5091620683670044,1.0,1.0,-1.3162047863006592,0.433071881532669,0.8831328749656677,0.11985494941473,0.0,0.0,0.5674097537994385,65.73319244384766,75.0,-19.603620529174805,-13012.041015625,276.7567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,307.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.166015625,18000.0,0.0,0.0,0.2903109490871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651077032089233,0.5651137232780457,-5.9930116549367085e-06,0.0,0.0002946287277154,0.0,0.0,37.254154205322266,0.0,0.0,0.0,0.3922896385192871,4.0,0.0,1.0
584580,293.088623046875,297.1499938964844,293.1499938964844,0.1635666787624359,-3401.31689453125,304.1424865722656,0.7942606210708618,0.2384397387504577,0.2158465087413787,293.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4540930986404419,0.050000000745058,0.0496056340634822,293.0374450683594,297.1499938964844,293.1499938964844,0.1449743956327438,-2403.072265625,304.1374206542969,0.7687858939170837,0.2169589251279831,0.1525581330060959,293.11798095703125,297.1499938964844,293.1499938964844,0.3918459713459015,-7156.5751953125,304.1301574707031,0.9990000128746032,0.5512344241142273,0.4545889496803283,293.12506103515625,297.1499938964844,293.1499938964844,0.004246914293617,-1596.54443359375,296.7172241210937,0.4540930986404419,0.050000000745058,0.2353077679872512,291.1061096191406,291.1499938964844,255.8088531494141,254.8533630371093,281.27227783203125,293.748046875,291.1050109863281,1.0,0.2998043596744537,0.5085625648498535,0.5085625648498535,1.0,1.0,-1.3296442031860352,0.4376190304756164,0.8920252323150635,0.1214898228645324,0.0,0.0,0.57413250207901,67.5841293334961,78.0,-18.22282600402832,-13142.4189453125,286.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,307.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.607421875,18000.0,0.0,0.0,0.2910284101963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576652467250824,0.5766585469245911,-6.066357400413835e-06,0.0,0.0002953568182419,0.0,0.0,38.67473983764648,0.0,0.0,0.0,0.3964345455169678,4.0,0.0,1.0
584640,293.088623046875,297.1499938964844,293.1499938964844,0.1635666787624359,-3401.31689453125,304.1424865722656,0.7942606210708618,0.2384397387504577,0.2158465087413787,293.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4540930986404419,0.050000000745058,0.0496056340634822,293.0374450683594,297.1499938964844,293.1499938964844,0.1449743956327438,-2403.072265625,304.1374206542969,0.7687858939170837,0.2169589251279831,0.1525581330060959,293.11798095703125,297.1499938964844,293.1499938964844,0.3918459713459015,-7156.5751953125,304.1301574707031,0.9990000128746032,0.5512344241142273,0.4545889496803283,293.12506103515625,297.1499938964844,293.1499938964844,0.004246914293617,-1596.54443359375,296.7172241210937,0.4540930986404419,0.050000000745058,0.2353077679872512,291.1061096191406,291.1499938964844,255.8088531494141,254.8533630371093,281.27227783203125,293.748046875,291.1050109863281,1.0,0.2998043596744537,0.5085625648498535,0.5085625648498535,1.0,1.0,-1.3296442031860352,0.4376190304756164,0.8920252323150635,0.1214898228645324,0.0,0.0,0.57413250207901,67.5841293334961,78.0,-18.22282600402832,-13142.4189453125,286.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,307.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.607421875,18000.0,0.0,0.0,0.2910284101963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576652467250824,0.5766585469245911,-6.066357400413835e-06,0.0,0.0002953568182419,0.0,0.0,38.67473983764648,0.0,0.0,0.0,0.3964345455169678,4.0,0.0,1.0
584700,293.086669921875,297.1499938964844,293.1499938964844,0.1645243167877197,-3417.390380859375,304.1421203613281,0.7931905388832092,0.239602655172348,0.2167714238166809,293.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4521668255329132,0.050000000745058,0.0496416501700878,293.0366516113281,297.1499938964844,293.1499938964844,0.1465083062648773,-2423.5361328125,304.1369323730469,0.7687448859214783,0.2185428589582443,0.1537902951240539,293.1254577636719,297.1499938964844,293.1499938964844,0.3959209322929382,-7216.83056640625,304.1263732910156,0.9990000128746032,0.5501666069030762,0.4583334326744079,293.1233825683594,297.1499938964844,293.1499938964844,0.0042584715411067,-1601.0184326171875,296.7226257324219,0.4521668255329132,0.050000000745058,0.2354786098003387,291.0999755859375,291.1499938964844,255.77706909179688,254.8258209228516,281.2655944824219,293.7579650878906,291.098876953125,1.0,0.3017886281013489,0.5082628726959229,0.5082628726959229,1.0,1.0,-1.3369762897491455,0.4401267170906067,0.8968496322631836,0.1224176287651062,0.0,0.0,0.5780895948410034,68.61190795898438,78.0,-17.81742286682129,-13215.28515625,291.86163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,307.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.716796875,18000.0,0.0,0.0,0.2916831374168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836483836174011,0.5836544632911682,-6.1122818806325085e-06,0.0,0.0002960213168989,0.0,0.0,39.55900573730469,0.0,0.0,0.0,0.3989758193492889,4.0,0.0,1.0
584760,293.0853271484375,297.1499938964844,293.1499938964844,0.1656387597322464,-3436.110107421875,304.1415100097656,0.7921767234802246,0.2406697124242782,0.2178342938423156,293.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4501684010028839,0.050000000745058,0.0496801249682903,293.0370788574219,297.1499938964844,293.1499938964844,0.1478641182184219,-2441.571044921875,304.1368408203125,0.7682775259017944,0.219894677400589,0.1548400074243545,293.1340637207031,297.1499938964844,293.1499938964844,0.4003270864486694,-7281.7021484375,304.1226501464844,0.9990000128746032,0.5487921833992004,0.462300032377243,293.1216735839844,297.1499938964844,293.1499938964844,0.0042704455554485,-1605.7557373046875,296.7273864746094,0.4501684010028839,0.050000000745058,0.235661119222641,291.0921630859375,291.1499938964844,255.7451629638672,254.7981719970703,281.2466125488281,293.7481994628906,291.0904541015625,1.0,0.3038626313209533,0.507908046245575,0.507908046245575,1.0,1.0,-1.344538927078247,0.4426707923412323,0.9018681645393372,0.1233391314744949,0.0,0.0,0.5827058553695679,69.70651245117188,81.0,-21.51236152648925,-13296.994140625,297.5667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,307.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.919921875,18000.0,0.0,0.0,0.2925506830215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915690064430237,0.5915751457214355,-6.164783371787053e-06,0.0,0.0002969017368741,0.0,0.0,40.577423095703125,0.0,0.0,0.0,0.4018807709217071,4.0,0.0,1.0
584820,293.085693359375,297.1499938964844,293.1499938964844,0.1675326377153396,-3467.880126953125,304.1412353515625,0.7891531586647034,0.242235466837883,0.2194625735282898,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.4459474086761474,0.050000000745058,0.0497654415667057,293.0396423339844,297.1499938964844,293.1499938964844,0.1503020524978637,-2473.96142578125,304.1371765136719,0.7664257287979126,0.2222360074520111,0.1566113382577896,293.1543884277344,297.1499938964844,293.1499938964844,0.4102783799171448,-7427.32763671875,304.1152038574219,0.9990000128746032,0.5450799465179443,0.4709753692150116,293.1191101074219,297.1499938964844,293.1499938964844,0.0042954804375767,-1616.05078125,296.73126220703125,0.4459474086761474,0.050000000745058,0.2360658198595047,291.06890869140625,291.1499938964844,255.68121337890625,254.74270629882807,281.1796264648437,293.6848449707031,291.06689453125,1.0,0.3082104623317718,0.5071984529495239,0.5071984529495239,1.0,1.0,-1.3596218824386597,0.4477365911006927,0.9118853211402892,0.1251727938652038,0.0,0.0,0.5950095653533936,72.10921478271484,69.0,-29.637226104736328,-13500.01171875,309.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17799.498046875,18000.0,0.0,0.0,0.2950174808502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127193570137024,0.6127256751060486,-6.305113402049756e-06,0.0,0.0002994052192661,0.0,0.0,43.37453079223633,0.0,0.0,0.0,0.4096978604793548,4.0,0.0,1.0
584880,293.085693359375,297.1499938964844,293.1499938964844,0.1675326377153396,-3467.880126953125,304.1412353515625,0.7891531586647034,0.242235466837883,0.2194625735282898,293.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.4459474086761474,0.050000000745058,0.0497654415667057,293.0396423339844,297.1499938964844,293.1499938964844,0.1503020524978637,-2473.96142578125,304.1371765136719,0.7664257287979126,0.2222360074520111,0.1566113382577896,293.1543884277344,297.1499938964844,293.1499938964844,0.4102783799171448,-7427.32763671875,304.1152038574219,0.9990000128746032,0.5450799465179443,0.4709753692150116,293.1191101074219,297.1499938964844,293.1499938964844,0.0042954804375767,-1616.05078125,296.73126220703125,0.4459474086761474,0.050000000745058,0.2360658198595047,291.06890869140625,291.1499938964844,255.68121337890625,254.74270629882807,281.1796264648437,293.6848449707031,291.06689453125,1.0,0.3082104623317718,0.5071984529495239,0.5071984529495239,1.0,1.0,-1.3596218824386597,0.4477365911006927,0.9118853211402892,0.1251727938652038,0.0,0.0,0.5950095653533936,72.10921478271484,69.0,-29.637226104736328,-13500.01171875,309.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17799.498046875,18000.0,0.0,0.0,0.2950174808502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127193570137024,0.6127256751060486,-6.305113402049756e-06,0.0,0.0002994052192661,0.0,0.0,43.37453079223633,0.0,0.0,0.0,0.4096978604793548,4.0,0.0,1.0
584940,293.0871276855469,297.1499938964844,293.1499938964844,0.1686712503433227,-3486.3955078125,304.1423034667969,0.7922379970550537,0.243578627705574,0.2206629812717437,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.4472765028476715,0.050000000745058,0.0497378930449485,293.042724609375,297.1499938964844,293.1499938964844,0.1521072089672088,-2497.4521484375,304.13848876953125,0.77041095495224,0.2244051247835159,0.1581162512302398,293.1696472167969,297.1499938964844,293.1499938964844,0.4082944095134735,-7391.02685546875,304.1307678222656,0.9990000128746032,0.5418421030044556,0.4681977033615112,293.11737060546875,297.1499938964844,293.1499938964844,0.0043079052120447,-1620.261962890625,296.7471923828125,0.4472765028476715,0.050000000745058,0.2359351515769958,291.0693664550781,291.1499938964844,255.6172637939453,254.68722534179688,281.1502380371094,293.6439819335937,291.072021484375,1.0,0.3068943619728088,0.5064888000488281,0.5064888000488281,1.0,1.0,-1.3593558073043823,0.4469248056411743,0.912431001663208,0.124331846833229,0.0,0.0,0.6063807010650635,71.40615844726562,57.0,7.591032981872559,-13620.45703125,307.8717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701354980469,307.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.013671875,18000.0,0.0,0.0,0.2984110116958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637791633605957,0.6377981305122375,-6.49200319458032e-06,0.0,0.0003028492501471,0.0,0.0,46.95629501342773,0.0,0.0,0.0,0.4191484749317169,4.0,0.0,1.0
585000,293.0871276855469,297.1499938964844,293.1499938964844,0.1686712503433227,-3486.3955078125,304.1423034667969,0.7922379970550537,0.243578627705574,0.2206629812717437,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.4472765028476715,0.050000000745058,0.0497378930449485,293.042724609375,297.1499938964844,293.1499938964844,0.1521072089672088,-2497.4521484375,304.13848876953125,0.77041095495224,0.2244051247835159,0.1581162512302398,293.1696472167969,297.1499938964844,293.1499938964844,0.4082944095134735,-7391.02685546875,304.1307678222656,0.9990000128746032,0.5418421030044556,0.4681977033615112,293.11737060546875,297.1499938964844,293.1499938964844,0.0043079052120447,-1620.261962890625,296.7471923828125,0.4472765028476715,0.050000000745058,0.2359351515769958,291.0693664550781,291.1499938964844,255.6172637939453,254.68722534179688,281.1502380371094,293.6439819335937,291.072021484375,1.0,0.3068943619728088,0.5064888000488281,0.5064888000488281,1.0,1.0,-1.3593558073043823,0.4469248056411743,0.912431001663208,0.124331846833229,0.0,0.0,0.6063807010650635,71.40615844726562,57.0,7.591032981872559,-13620.45703125,307.8717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701354980469,307.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.013671875,18000.0,0.0,0.0,0.2984110116958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637791633605957,0.6377981305122375,-6.49200319458032e-06,0.0,0.0003028492501471,0.0,0.0,46.95629501342773,0.0,0.0,0.0,0.4191484749317169,4.0,0.0,1.0
585060,293.08837890625,297.1499938964844,293.1499938964844,0.169124037027359,-3492.7919921875,304.14410400390625,0.8011308908462524,0.2449155896902084,0.2217381745576858,293.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4536618888378143,0.050000000745058,0.0496134608983993,293.0450439453125,297.1499938964844,293.1499938964844,0.1533346772193908,-2512.750244140625,304.1402587890625,0.7800778150558472,0.2266549617052078,0.1595677435398101,293.1632080078125,297.1499938964844,293.1499938964844,0.394717127084732,-7182.73046875,304.1600036621094,0.9990000128746032,0.5426004528999329,0.4554196298122406,293.11541748046875,297.1499938964844,293.1499938964844,0.004304131027311,-1616.3824462890625,296.7868347167969,0.4536618888378143,0.050000000745058,0.2353448867797851,291.1097412109375,291.1499938964844,255.55360412597656,254.63194274902344,281.16473388671875,293.6396179199219,291.1141967773437,1.0,0.3014204800128937,0.505791425704956,0.505791425704956,1.0,1.0,-1.3461971282958984,0.441228985786438,0.9049681425094604,0.1211438477039337,0.0,0.0,0.6092613339424133,68.0374755859375,60.0,48.10886001586914,-13574.5087890625,294.4509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312805175781,307.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.98828125,18000.0,0.0,0.0,0.3020232319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502178907394409,0.650224506855011,-6.616326572839171e-06,0.0,0.0003065151977352,0.0,0.0,48.9819564819336,0.0,0.0,0.0,0.4241687655448913,4.0,0.0,1.0
585120,293.08837890625,297.1499938964844,293.1499938964844,0.169124037027359,-3492.7919921875,304.14410400390625,0.8011308908462524,0.2449155896902084,0.2217381745576858,293.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4536618888378143,0.050000000745058,0.0496134608983993,293.0450439453125,297.1499938964844,293.1499938964844,0.1533346772193908,-2512.750244140625,304.1402587890625,0.7800778150558472,0.2266549617052078,0.1595677435398101,293.1632080078125,297.1499938964844,293.1499938964844,0.394717127084732,-7182.73046875,304.1600036621094,0.9990000128746032,0.5426004528999329,0.4554196298122406,293.11541748046875,297.1499938964844,293.1499938964844,0.004304131027311,-1616.3824462890625,296.7868347167969,0.4536618888378143,0.050000000745058,0.2353448867797851,291.1097412109375,291.1499938964844,255.55360412597656,254.63194274902344,281.16473388671875,293.6396179199219,291.1141967773437,1.0,0.3014204800128937,0.505791425704956,0.505791425704956,1.0,1.0,-1.3461971282958984,0.441228985786438,0.9049681425094604,0.1211438477039337,0.0,0.0,0.6092613339424133,68.0374755859375,60.0,48.10886001586914,-13574.5087890625,294.4509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312805175781,307.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.98828125,18000.0,0.0,0.0,0.3020232319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502178907394409,0.650224506855011,-6.616326572839171e-06,0.0,0.0003065151977352,0.0,0.0,48.9819564819336,0.0,0.0,0.0,0.4241687655448913,4.0,0.0,1.0
585180,293.08953857421875,297.1499938964844,293.1499938964844,0.1696309298276901,-3500.26904296875,304.1451721191406,0.8074706792831421,0.2462438941001892,0.2228606343269348,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4579686522483825,0.050000000745058,0.0495359264314174,293.0462951660156,297.1499938964844,293.1499938964844,0.1547312438488006,-2530.3955078125,304.1411437988281,0.7875764966011047,0.2290543168783188,0.1611594706773758,293.1405639648437,297.1499938964844,293.1499938964844,0.3851299881935119,-7039.4619140625,304.1720886230469,0.9990000128746032,0.5468429327011108,0.4472714960575104,293.1125793457031,297.1499938964844,293.1499938964844,0.0043050129897892,-1614.312744140625,296.82928466796875,0.4579686522483825,0.050000000745058,0.2349771112203598,291.1498107910156,291.1499938964844,255.4905242919922,254.5771026611328,281.1854248046875,293.6558837890625,291.1517639160156,1.0,0.2985911071300506,0.5050939917564392,0.5050939917564392,1.0,1.0,-1.33913254737854,0.4378793835639953,0.9012531638145448,0.1189775988459587,0.0,0.0,0.6062484383583069,65.95435333251953,63.0,44.89165496826172,-13493.810546875,286.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4840087890625,307.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.42578125,18000.0,0.0,0.0,0.3050947189331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480679512023926,0.6480746269226074,-6.626839876844315e-06,0.0,0.0003096323634963,0.0,0.0,48.816043853759766,0.0,0.0,0.0,0.4236446321010589,4.0,0.0,1.0
585240,293.08953857421875,297.1499938964844,293.1499938964844,0.1696309298276901,-3500.26904296875,304.1451721191406,0.8074706792831421,0.2462438941001892,0.2228606343269348,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4579686522483825,0.050000000745058,0.0495359264314174,293.0462951660156,297.1499938964844,293.1499938964844,0.1547312438488006,-2530.3955078125,304.1411437988281,0.7875764966011047,0.2290543168783188,0.1611594706773758,293.1405639648437,297.1499938964844,293.1499938964844,0.3851299881935119,-7039.4619140625,304.1720886230469,0.9990000128746032,0.5468429327011108,0.4472714960575104,293.1125793457031,297.1499938964844,293.1499938964844,0.0043050129897892,-1614.312744140625,296.82928466796875,0.4579686522483825,0.050000000745058,0.2349771112203598,291.1498107910156,291.1499938964844,255.4905242919922,254.5771026611328,281.1854248046875,293.6558837890625,291.1517639160156,1.0,0.2985911071300506,0.5050939917564392,0.5050939917564392,1.0,1.0,-1.33913254737854,0.4378793835639953,0.9012531638145448,0.1189775988459587,0.0,0.0,0.6062484383583069,65.95435333251953,63.0,44.89165496826172,-13493.810546875,286.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4840087890625,307.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.42578125,18000.0,0.0,0.0,0.3050947189331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480679512023926,0.6480746269226074,-6.626839876844315e-06,0.0,0.0003096323634963,0.0,0.0,48.816043853759766,0.0,0.0,0.0,0.4236446321010589,4.0,0.0,1.0
585300,293.090087890625,297.1499938964844,293.1499938964844,0.1700531095266342,-3507.05810546875,304.1452941894531,0.8094940781593323,0.2468996793031692,0.2234308272600174,293.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4591699540615082,0.050000000745058,0.0495151095092296,293.0467224121094,297.1499938964844,293.1499938964844,0.1556245535612106,-2541.960693359375,304.14111328125,0.7903217673301697,0.230287492275238,0.1619976162910461,293.1289978027344,297.1499938964844,293.1499938964844,0.3824585676193237,-7000.6630859375,304.17291259765625,0.9990000128746032,0.5492402911186218,0.4450589418411255,293.1107788085937,297.1499938964844,293.1499938964844,0.0043105226941406,-1615.748291015625,296.84539794921875,0.4591699540615082,0.050000000745058,0.2348783612251281,291.1583251953125,291.1499938964844,255.4592742919922,254.5499420166016,281.1912841796875,293.6626281738281,291.15948486328125,1.0,0.297894686460495,0.5047453045845032,0.5047453045845032,1.0,1.0,-1.3380224704742432,0.4371175169944763,0.900904893875122,0.1183604970574379,0.0,0.0,0.6048160791397095,65.40753936767578,63.0,33.261253356933594,-13469.3232421875,285.0097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4905090332031,307.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.28515625,18000.0,0.0,0.0,0.3063573241233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453185081481934,0.6453251242637634,-6.609284355363343e-06,0.0,0.0003109137469436,0.0,0.0,48.422882080078125,0.0,0.0,0.0,0.4226503372192383,4.0,0.0,1.0
585360,293.0906677246094,297.1499938964844,293.1499938964844,0.1705330610275268,-3514.88427734375,304.145263671875,0.8109371662139893,0.2475471347570419,0.2240034788846969,293.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.4598660469055176,0.050000000745058,0.0495031960308551,293.0470886230469,297.1499938964844,293.1499938964844,0.1565862298011779,-2554.470703125,304.1409912109375,0.7925240993499756,0.2315250933170318,0.1628501862287521,293.1184387207031,297.1499938964844,293.1499938964844,0.3808227777481079,-6977.70166015625,304.17169189453125,0.9990000128746032,0.5515800714492798,0.4437881410121918,293.1087951660156,297.1499938964844,293.1499938964844,0.0043182042427361,-1618.181640625,296.8600769042969,0.4598660469055176,0.050000000745058,0.2348218411207199,291.1629638671875,291.1499938964844,255.42828369140625,254.52297973632807,281.18994140625,293.6659545898437,291.16339111328125,1.0,0.2976067066192627,0.5045263767242432,0.5045263767242432,1.0,1.0,-1.3381246328353882,0.4369363784790039,0.9011881947517396,0.1180897578597068,0.0,0.0,0.6034690737724304,65.10598754882812,66.0,21.55717658996582,-13460.2060546875,284.3661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51129150390625,307.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9375,18000.0,0.0,0.0,0.3074492216110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425331234931946,0.6425396800041199,-6.588779342564521e-06,0.0,0.0003120218752883,0.0,0.0,48.010719299316406,0.0,0.0,0.0,0.4215981066226959,4.0,0.0,1.0
585420,293.0918884277344,297.1499938964844,293.1499938964844,0.1716543585062027,-3533.42138671875,304.1449890136719,0.8123471736907959,0.2488023191690445,0.2251384109258651,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4599350690841675,0.050000000745058,0.0495020002126693,293.0478820800781,297.1499938964844,293.1499938964844,0.1586781442165374,-2581.81298828125,304.1405029296875,0.7954508662223816,0.2339694947004318,0.1645616888999939,293.1022644042969,297.1499938964844,293.1499938964844,0.3803308606147766,-6973.79248046875,304.1651611328125,0.9990000128746032,0.5556732416152954,0.4436623454093933,293.1046142578125,297.1499938964844,293.1499938964844,0.0043390886858105,-1625.6875,296.8846130371094,0.4599350690841675,0.050000000745058,0.2348161786794662,291.1605224609375,291.1499938964844,255.3671875,254.46978759765625,281.1727905273437,293.6590881347656,291.1597900390625,1.0,0.2980692088603973,0.5040884613990784,0.5040884613990784,1.0,1.0,-1.3413804769515991,0.4377408623695373,0.903639554977417,0.1181246563792228,0.0,0.0,0.6020933389663696,65.12583923339844,69.0,0.2891700565814972,-13484.7236328125,285.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5781555175781,307.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.79296875,18000.0,0.0,0.0,0.3092080056667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384413242340088,0.6384478807449341,-6.5532994995010085e-06,0.0,0.0003138068132102,0.0,0.0,47.37808227539063,0.0,0.0,0.0,0.4200107455253601,4.0,0.0,1.0
585480,293.0918884277344,297.1499938964844,293.1499938964844,0.1716543585062027,-3533.42138671875,304.1449890136719,0.8123471736907959,0.2488023191690445,0.2251384109258651,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4599350690841675,0.050000000745058,0.0495020002126693,293.0478820800781,297.1499938964844,293.1499938964844,0.1586781442165374,-2581.81298828125,304.1405029296875,0.7954508662223816,0.2339694947004318,0.1645616888999939,293.1022644042969,297.1499938964844,293.1499938964844,0.3803308606147766,-6973.79248046875,304.1651611328125,0.9990000128746032,0.5556732416152954,0.4436623454093933,293.1046142578125,297.1499938964844,293.1499938964844,0.0043390886858105,-1625.6875,296.8846130371094,0.4599350690841675,0.050000000745058,0.2348161786794662,291.1605224609375,291.1499938964844,255.3671875,254.46978759765625,281.1727905273437,293.6590881347656,291.1597900390625,1.0,0.2980692088603973,0.5040884613990784,0.5040884613990784,1.0,1.0,-1.3413804769515991,0.4377408623695373,0.903639554977417,0.1181246563792228,0.0,0.0,0.6020933389663696,65.12583923339844,69.0,0.2891700565814972,-13484.7236328125,285.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5781555175781,307.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.79296875,18000.0,0.0,0.0,0.3092080056667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384413242340088,0.6384478807449341,-6.5532994995010085e-06,0.0,0.0003138068132102,0.0,0.0,47.37808227539063,0.0,0.0,0.0,0.4200107455253601,4.0,0.0,1.0
585540,293.0931701660156,297.1499938964844,293.1499938964844,0.1728895753622055,-3553.962890625,304.14459228515625,0.8121776580810547,0.2500154078006744,0.2262556254863739,293.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4585749506950378,0.050000000745058,0.0495253205299377,293.04901123046875,297.1499938964844,293.1499938964844,0.1608573496341705,-2610.317138671875,304.1400451660156,0.7966926693916321,0.2363257408142089,0.1662386059761047,293.09381103515625,297.1499938964844,293.1499938964844,0.3828124701976776,-7014.05908203125,304.15594482421875,0.9990000128746032,0.5586127042770386,0.4461510479450226,293.1005859375,297.1499938964844,293.1499938964844,0.004364863038063,-1635.4244384765625,296.9052429199219,0.4585749506950378,0.050000000745058,0.2349268049001693,291.1493225097656,291.1499938964844,255.3074951171875,254.4177703857422,281.1405029296875,293.6361694335937,291.1481018066406,1.0,0.2996470034122467,0.5036506056785583,0.5036506056785583,1.0,1.0,-1.3478814363479614,0.4397684037685394,0.9081130027770996,0.118751659989357,0.0,0.0,0.6028710603713989,65.81982421875,72.0,-12.938006401062012,-13563.2626953125,290.08575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522827148437,307.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.3106027841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382267475128174,0.6382333040237427,-6.543529707414564e-06,0.0,0.0003152223362121,0.0,0.0,47.29928588867188,0.0,0.0,0.0,0.4198592603206634,4.0,0.0,1.0
585600,293.0931701660156,297.1499938964844,293.1499938964844,0.1728895753622055,-3553.962890625,304.14459228515625,0.8121776580810547,0.2500154078006744,0.2262556254863739,293.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4585749506950378,0.050000000745058,0.0495253205299377,293.04901123046875,297.1499938964844,293.1499938964844,0.1608573496341705,-2610.317138671875,304.1400451660156,0.7966926693916321,0.2363257408142089,0.1662386059761047,293.09381103515625,297.1499938964844,293.1499938964844,0.3828124701976776,-7014.05908203125,304.15594482421875,0.9990000128746032,0.5586127042770386,0.4461510479450226,293.1005859375,297.1499938964844,293.1499938964844,0.004364863038063,-1635.4244384765625,296.9052429199219,0.4585749506950378,0.050000000745058,0.2349268049001693,291.1493225097656,291.1499938964844,255.3074951171875,254.4177703857422,281.1405029296875,293.6361694335937,291.1481018066406,1.0,0.2996470034122467,0.5036506056785583,0.5036506056785583,1.0,1.0,-1.3478814363479614,0.4397684037685394,0.9081130027770996,0.118751659989357,0.0,0.0,0.6028710603713989,65.81982421875,72.0,-12.938006401062012,-13563.2626953125,290.08575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522827148437,307.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.3106027841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382267475128174,0.6382333040237427,-6.543529707414564e-06,0.0,0.0003152223362121,0.0,0.0,47.29928588867188,0.0,0.0,0.0,0.4198592603206634,4.0,0.0,1.0
585660,293.0944519042969,297.1499938964844,293.1499938964844,0.1741600483655929,-3575.083984375,304.144287109375,0.8108037710189819,0.251193642616272,0.2273588925600052,293.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4561534821987152,0.050000000745058,0.0495679453015327,293.0505676269531,297.1499938964844,293.1499938964844,0.1630161106586456,-2638.481689453125,304.1397705078125,0.7965850830078125,0.2385685741901397,0.1678534746170044,293.09307861328125,297.1499938964844,293.1499938964844,0.3875643610954284,-7087.27490234375,304.14605712890625,0.9990000128746032,0.5601996779441833,0.4506623744964599,293.0971069335937,297.1499938964844,293.1499938964844,0.0043931556865572,-1646.21533203125,296.9241638183594,0.4561534821987152,0.050000000745058,0.2351289987564087,291.1351318359375,291.1499938964844,255.2494964599609,254.3671875,281.1025695800781,293.6028137207031,291.1338806152344,1.0,0.3020828068256378,0.5030468106269836,0.5030468106269836,1.0,1.0,-1.3568525314331057,0.4425626993179321,0.914289891719818,0.1196615248918533,0.0,0.0,0.6058019995689392,67.04386901855469,75.0,-18.19381523132324,-13681.984375,296.7145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,307.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.3118968307971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424334049224854,0.6424400210380554,-6.56713564239908e-06,0.0,0.0003165356465615,0.0,0.0,47.874244689941406,0.0,0.0,0.0,0.4213959276676178,4.0,0.0,1.0
585720,293.0944519042969,297.1499938964844,293.1499938964844,0.1741600483655929,-3575.083984375,304.144287109375,0.8108037710189819,0.251193642616272,0.2273588925600052,293.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4561534821987152,0.050000000745058,0.0495679453015327,293.0505676269531,297.1499938964844,293.1499938964844,0.1630161106586456,-2638.481689453125,304.1397705078125,0.7965850830078125,0.2385685741901397,0.1678534746170044,293.09307861328125,297.1499938964844,293.1499938964844,0.3875643610954284,-7087.27490234375,304.14605712890625,0.9990000128746032,0.5601996779441833,0.4506623744964599,293.0971069335937,297.1499938964844,293.1499938964844,0.0043931556865572,-1646.21533203125,296.9241638183594,0.4561534821987152,0.050000000745058,0.2351289987564087,291.1351318359375,291.1499938964844,255.2494964599609,254.3671875,281.1025695800781,293.6028137207031,291.1338806152344,1.0,0.3020828068256378,0.5030468106269836,0.5030468106269836,1.0,1.0,-1.3568525314331057,0.4425626993179321,0.914289891719818,0.1196615248918533,0.0,0.0,0.6058019995689392,67.04386901855469,75.0,-18.19381523132324,-13681.984375,296.7145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,307.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.3118968307971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424334049224854,0.6424400210380554,-6.56713564239908e-06,0.0,0.0003165356465615,0.0,0.0,47.874244689941406,0.0,0.0,0.0,0.4213959276676178,4.0,0.0,1.0
585780,293.09521484375,297.1499938964844,293.1499938964844,0.1749205589294433,-3587.703857421875,304.1441345214844,0.8095197677612305,0.2518844604492187,0.2280134558677673,293.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4543235898017883,0.050000000745058,0.0496011339128017,293.0516967773437,297.1499938964844,293.1499938964844,0.1642800271511078,-2654.924560546875,304.13970947265625,0.7960010766983032,0.2398587316274643,0.1687890291213989,293.0960693359375,297.1499938964844,293.1499938964844,0.3912855684757232,-7143.55419921875,304.1402587890625,0.9990000128746032,0.5604764819145203,0.4541435837745666,293.0953063964844,297.1499938964844,293.1499938964844,0.0044106128625571,-1652.8670654296875,296.9351806640625,0.4543235898017883,0.050000000745058,0.2352864146232605,291.1264953613281,291.1499938964844,255.21563720703125,254.337631225586,281.0772399902344,293.5802917480469,291.1252136230469,1.0,0.303871750831604,0.5026845335960388,0.5026845335960388,1.0,1.0,-1.363168478012085,0.4445883929729461,0.9185801148414612,0.1203721985220909,0.0,0.0,0.6084902882575989,67.987060546875,75.0,-19.46519088745117,-13767.4931640625,301.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299499511719,307.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.845703125,18000.0,0.0,0.0,0.3127243816852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64691561460495,0.64692223072052,-6.597067113034427e-06,0.0,0.000317375495797,0.0,0.0,48.51958465576172,0.0,0.0,0.0,0.4230840504169464,4.0,0.0,1.0
585840,293.0957336425781,297.1499938964844,293.1499938964844,0.1754264831542968,-3596.08984375,304.1440734863281,0.8085062503814697,0.25233855843544,0.2284465283155441,293.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4529866874217987,0.050000000745058,0.0496259406208992,293.0525207519531,297.1499938964844,293.1499938964844,0.1651096642017364,-2665.699951171875,304.1396789550781,0.7954366207122803,0.240697294473648,0.1693992018699646,293.0993347167969,297.1499938964844,293.1499938964844,0.3940723836421966,-7185.341796875,304.13653564453125,0.9990000128746032,0.5603824853897095,0.4567282199859619,293.0942687988281,297.1499938964844,293.1499938964844,0.004422441124916,-1657.37109375,296.9423828125,0.4529866874217987,0.050000000745058,0.2354040890932083,291.12066650390625,291.1499938964844,255.1934814453125,254.3182830810547,281.059814453125,293.5649108886719,291.1194152832031,1.0,0.3051758706569671,0.5024430155754089,0.5024430155754089,1.0,1.0,-1.3676942586898804,0.4460580945014953,0.9216361045837402,0.1209027171134948,0.0,0.0,0.6106759905815125,68.68928527832031,78.0,-19.843605041503903,-13829.2978515625,305.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,307.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.39453125,18000.0,0.0,0.0,0.3133261799812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507182717323303,0.6507248878479004,-6.623537501582177e-06,0.0,0.0003179862396791,0.0,0.0,49.07756805419922,0.0,0.0,0.0,0.4245301485061645,4.0,0.0,1.0
585900,293.09637451171875,297.1499938964844,293.1499938964844,0.1760539263486862,-3606.476806640625,304.1440124511719,0.8070809841156006,0.2528991103172302,0.228983998298645,293.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4512094557285309,0.050000000745058,0.0496596843004226,293.0535888671875,297.1499938964844,293.1499938964844,0.1661293804645538,-2678.921875,304.13970947265625,0.7945603728294373,0.2417225390672683,0.1701473444700241,293.10479736328125,297.1499938964844,293.1499938964844,0.3978588879108429,-7241.73193359375,304.1321105957031,0.9990000128746032,0.559952437877655,0.4602206647396087,293.09307861328125,297.1499938964844,293.1499938964844,0.004437425173819,-1663.059326171875,296.9512939453125,0.4512094557285309,0.050000000745058,0.2355641573667526,291.1135559082031,291.1499938964844,255.16629028320312,254.29454040527344,281.0377502441406,293.5457763671875,291.1123352050781,1.0,0.30691659450531,0.5021410584449768,0.5021410584449768,1.0,1.0,-1.3736622333526611,0.4480130970478058,0.9256491661071776,0.1216219812631607,0.0,0.0,0.6138207316398621,69.64193725585938,78.0,-19.75395965576172,-13911.1953125,310.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,307.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.1953125,18000.0,0.0,0.0,0.3141548335552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563802361488342,0.6563869118690491,-6.664136435574619e-06,0.0,0.000318827223964,0.0,0.0,49.92262268066406,0.0,0.0,0.0,0.4266985058784485,4.0,0.0,1.0
585960,293.0970458984375,297.1499938964844,293.1499938964844,0.1766714006662368,-3616.678466796875,304.1439819335937,0.8054999113082886,0.2534519731998443,0.2295170575380325,293.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.449341356754303,0.050000000745058,0.049696147441864,293.0546875,297.1499938964844,293.1499938964844,0.1671266853809356,-2691.826416015625,304.1397705078125,0.7935234904289246,0.2427243143320083,0.1708803623914718,293.1116638183594,297.1499938964844,293.1499938964844,0.4019336998462677,-7301.99658203125,304.1279602050781,0.9990000128746032,0.5591801404953003,0.4639649093151092,293.092041015625,297.1499938964844,293.1499938964844,0.004452500026673,-1668.7493896484375,296.9603271484375,0.449341356754303,0.050000000745058,0.2357371300458908,291.1068725585937,291.1499938964844,255.13970947265625,254.27130126953125,281.0169677734375,293.527099609375,291.1058044433594,1.0,0.3087638616561889,0.5017901659011841,0.5017901659011841,1.0,1.0,-1.3799277544021606,0.4500328302383423,0.9298949837684632,0.1223470121622085,0.0,0.0,0.6173684597015381,70.6689224243164,81.0,-18.855897903442383,-13996.5849609375,315.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,307.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.861328125,18000.0,0.0,0.0,0.3150873482227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629850268363953,0.6629917621612549,-6.71290672471514e-06,0.0,0.0003197735932189,0.0,0.0,50.92793273925781,0.0,0.0,0.0,0.4292477071285248,4.0,0.0,1.0
586020,293.0982971191406,297.1499938964844,293.1499938964844,0.1778664737939834,-3636.358642578125,304.1440124511719,0.8019953370094299,0.2545350790023803,0.2305693328380584,293.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4454284906387329,0.050000000745058,0.0497760884463787,293.0570373535156,297.1499938964844,293.1499938964844,0.1690502911806106,-2716.634521484375,304.1399841308594,0.7910731434822083,0.2446652054786682,0.1723057031631469,293.12908935546875,297.1499938964844,293.1499938964844,0.4107865989208221,-7431.6943359375,304.12060546875,0.9990000128746032,0.5566270351409912,0.4720693528652191,293.0902709960937,297.1499938964844,293.1499938964844,0.0044828113168478,-1680.059814453125,296.9792175292969,0.4454284906387329,0.050000000745058,0.2361163347959518,291.09552001953125,291.1499938964844,255.0884704589844,254.2265014648437,280.9773254394531,293.4925842285156,291.0946350097656,1.0,0.312719464302063,0.5010883212089539,0.5010883212089539,1.0,1.0,-1.393181562423706,0.4543391168117523,0.9388423562049866,0.1239217370748519,0.0,0.0,0.6254231333732605,72.91439056396484,84.0,-16.171031951904297,-14174.748046875,326.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,307.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.28125,18000.0,0.0,0.0,0.3173235952854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785668730735779,0.678573727607727,-6.832703547843266e-06,0.0,0.000322043109918,0.0,0.0,53.37702178955078,0.0,0.0,0.0,0.4353357851505279,4.0,0.0,1.0
