time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982971191406,297.1499938964844,293.1499938964844,0.1778664737939834,-3636.358642578125,304.1440124511719,0.8019953370094299,0.2545350790023803,0.2305693328380584,293.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4454284906387329,0.050000000745058,0.0497760884463787,293.0570373535156,297.1499938964844,293.1499938964844,0.1690502911806106,-2716.634521484375,304.1399841308594,0.7910731434822083,0.2446652054786682,0.1723057031631469,293.12908935546875,297.1499938964844,293.1499938964844,0.4107865989208221,-7431.6943359375,304.12060546875,0.9990000128746032,0.5566270351409912,0.4720693528652191,293.0902709960937,297.1499938964844,293.1499938964844,0.0044828113168478,-1680.059814453125,296.9792175292969,0.4454284906387329,0.050000000745058,0.2361163347959518,291.09552001953125,291.1499938964844,255.0884704589844,254.2265014648437,280.9773254394531,293.4925842285156,291.0946350097656,1.0,0.312719464302063,0.5010883212089539,0.5010883212089539,1.0,1.0,-1.393181562423706,0.4543391168117523,0.9388423562049866,0.1239217370748519,0.0,0.0,0.6254231333732605,72.91439056396484,84.0,-16.171031951904297,-14174.748046875,326.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,307.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.28125,18000.0,0.0,0.0,0.3173235952854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785668730735779,0.678573727607727,-6.832703547843266e-06,0.0,0.000322043109918,0.0,0.0,53.37702178955078,0.0,0.0,0.0,0.4353357851505279,4.0,0.0,1.0
586140,293.0995788574219,297.1499938964844,293.1499938964844,0.1790181696414947,-3655.259033203125,304.1440734863281,0.7981996536254883,0.2555895745754242,0.2316028624773025,293.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4414137005805969,0.050000000745058,0.0498636811971664,293.0594177246094,297.1499938964844,293.1499938964844,0.1708978414535522,-2740.37451171875,304.1402282714844,0.7882736325263977,0.2465365976095199,0.1736853718757629,293.1505432128906,297.1499938964844,293.1499938964844,0.4203872382640838,-7570.80322265625,304.11444091796875,0.9990000128746032,0.5528085231781006,0.4807925224304199,293.0887451171875,297.1499938964844,293.1499938964844,0.0045135668478906,-1691.3995361328125,296.99908447265625,0.4414137005805969,0.050000000745058,0.2365318387746811,291.0860595703125,291.1499938964844,255.04005432128903,254.18411254882807,280.9412536621094,293.4635925292969,291.0853576660156,1.0,0.3169383406639099,0.5003864765167236,0.5003864765167236,1.0,1.0,-1.407153606414795,0.4589178264141083,0.948235809803009,0.1256309896707534,0.0,0.0,0.6346097588539124,75.36852264404297,72.0,-13.377718925476074,-14359.0087890625,338.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,307.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.337890625,18000.0,0.0,0.0,0.3201059103012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968914270401001,0.6968984007835388,-6.979439149290556e-06,0.0,0.0003248668217565,0.0,0.0,56.38346862792969,0.0,0.0,0.0,0.4426031708717346,4.0,0.0,1.0
586200,293.0995788574219,297.1499938964844,293.1499938964844,0.1790181696414947,-3655.259033203125,304.1440734863281,0.7981996536254883,0.2555895745754242,0.2316028624773025,293.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4414137005805969,0.050000000745058,0.0498636811971664,293.0594177246094,297.1499938964844,293.1499938964844,0.1708978414535522,-2740.37451171875,304.1402282714844,0.7882736325263977,0.2465365976095199,0.1736853718757629,293.1505432128906,297.1499938964844,293.1499938964844,0.4203872382640838,-7570.80322265625,304.11444091796875,0.9990000128746032,0.5528085231781006,0.4807925224304199,293.0887451171875,297.1499938964844,293.1499938964844,0.0045135668478906,-1691.3995361328125,296.99908447265625,0.4414137005805969,0.050000000745058,0.2365318387746811,291.0860595703125,291.1499938964844,255.04005432128903,254.18411254882807,280.9412536621094,293.4635925292969,291.0853576660156,1.0,0.3169383406639099,0.5003864765167236,0.5003864765167236,1.0,1.0,-1.407153606414795,0.4589178264141083,0.948235809803009,0.1256309896707534,0.0,0.0,0.6346097588539124,75.36852264404297,72.0,-13.377718925476074,-14359.0087890625,338.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,307.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.337890625,18000.0,0.0,0.0,0.3201059103012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968914270401001,0.6968984007835388,-6.979439149290556e-06,0.0,0.0003248668217565,0.0,0.0,56.38346862792969,0.0,0.0,0.0,0.4426031708717346,4.0,0.0,1.0
586260,293.1005249023437,297.1499938964844,293.1499938964844,0.1797470897436142,-3666.735595703125,304.1448669433594,0.8009414672851562,0.2566705346107483,0.23253233730793,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4427137970924377,0.050000000745058,0.0498345978558063,293.0614624023437,297.1499938964844,293.1499938964844,0.1723173558712005,-2758.2001953125,304.14117431640625,0.7918893694877625,0.2484167963266372,0.1749657690525055,293.1654357910156,297.1499938964844,293.1499938964844,0.4180047512054443,-7528.3046875,304.1308898925781,0.9990000128746032,0.5497382283210754,0.4779190421104431,293.0872497558594,297.1499938964844,293.1499938964844,0.0045317984186112,-1696.941650390625,297.0301818847656,0.4427137970924377,0.050000000745058,0.2363938689231872,291.09637451171875,291.1499938964844,254.99473571777344,254.14439392089844,280.93768310546875,293.4455871582031,291.0993957519531,1.0,0.3155160248279571,0.4996066689491272,0.4996066689491272,1.0,1.0,-1.4061673879623413,0.4576876163482666,0.9484797716140748,0.124703362584114,0.0,0.0,0.6416151523590088,74.61795806884766,60.0,19.267406463623047,-14438.9814453125,336.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210266113281,307.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.818359375,18000.0,0.0,0.0,0.3232979476451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150571346282959,0.715064287185669,-7.139371973607922e-06,0.0,0.0003281063400208,0.0,0.0,59.556095123291016,0.0,0.0,0.0,0.4498883187770843,4.0,0.0,1.0
586320,293.1005249023437,297.1499938964844,293.1499938964844,0.1797470897436142,-3666.735595703125,304.1448669433594,0.8009414672851562,0.2566705346107483,0.23253233730793,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4427137970924377,0.050000000745058,0.0498345978558063,293.0614624023437,297.1499938964844,293.1499938964844,0.1723173558712005,-2758.2001953125,304.14117431640625,0.7918893694877625,0.2484167963266372,0.1749657690525055,293.1654357910156,297.1499938964844,293.1499938964844,0.4180047512054443,-7528.3046875,304.1308898925781,0.9990000128746032,0.5497382283210754,0.4779190421104431,293.0872497558594,297.1499938964844,293.1499938964844,0.0045317984186112,-1696.941650390625,297.0301818847656,0.4427137970924377,0.050000000745058,0.2363938689231872,291.09637451171875,291.1499938964844,254.99473571777344,254.14439392089844,280.93768310546875,293.4455871582031,291.0993957519531,1.0,0.3155160248279571,0.4996066689491272,0.4996066689491272,1.0,1.0,-1.4061673879623413,0.4576876163482666,0.9484797716140748,0.124703362584114,0.0,0.0,0.6416151523590088,74.61795806884766,60.0,19.267406463623047,-14438.9814453125,336.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210266113281,307.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.818359375,18000.0,0.0,0.0,0.3232979476451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150571346282959,0.715064287185669,-7.139371973607922e-06,0.0,0.0003281063400208,0.0,0.0,59.556095123291016,0.0,0.0,0.0,0.4498883187770843,4.0,0.0,1.0
586380,293.1012268066406,297.1499938964844,293.1499938964844,0.179912120103836,-3668.366455078125,304.14630126953125,0.8093876242637634,0.2577821612358093,0.2334011793136596,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4487800598144531,0.050000000745058,0.0497071854770183,293.0628967285156,297.1499938964844,293.1499938964844,0.1732128411531448,-2768.81103515625,304.1426086425781,0.8012652397155762,0.2503684163093567,0.1762167066335678,293.1585693359375,297.1499938964844,293.1499938964844,0.4042570888996124,-7318.21875,304.16033935546875,0.9990000128746032,0.5506918430328369,0.4651043117046356,293.0853576660156,297.1499938964844,293.1499938964844,0.0045345057733356,-1694.9996337890625,297.0809326171875,0.4487800598144531,0.050000000745058,0.235789492726326,291.13983154296875,291.1499938964844,254.95278930664065,254.10757446289065,280.9629211425781,293.4388122558594,291.1442565917969,1.0,0.3099814355373382,0.4988268315792084,0.4988268315792084,1.0,1.0,-1.3924555778503418,0.4516273736953735,0.940828263759613,0.1214736476540565,0.0,0.0,0.6402349472045898,71.16050720214844,63.0,53.21455001831055,-14365.8251953125,322.0030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4888916015625,307.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.3262252807617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194086909294128,0.7194159030914307,-7.208946954051498e-06,0.0,0.0003310771717224,0.0,0.0,60.53536987304688,0.0,0.0,0.0,0.4518577456474304,4.0,0.0,1.0
586440,293.1012268066406,297.1499938964844,293.1499938964844,0.179912120103836,-3668.366455078125,304.14630126953125,0.8093876242637634,0.2577821612358093,0.2334011793136596,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4487800598144531,0.050000000745058,0.0497071854770183,293.0628967285156,297.1499938964844,293.1499938964844,0.1732128411531448,-2768.81103515625,304.1426086425781,0.8012652397155762,0.2503684163093567,0.1762167066335678,293.1585693359375,297.1499938964844,293.1499938964844,0.4042570888996124,-7318.21875,304.16033935546875,0.9990000128746032,0.5506918430328369,0.4651043117046356,293.0853576660156,297.1499938964844,293.1499938964844,0.0045345057733356,-1694.9996337890625,297.0809326171875,0.4487800598144531,0.050000000745058,0.235789492726326,291.13983154296875,291.1499938964844,254.95278930664065,254.10757446289065,280.9629211425781,293.4388122558594,291.1442565917969,1.0,0.3099814355373382,0.4988268315792084,0.4988268315792084,1.0,1.0,-1.3924555778503418,0.4516273736953735,0.940828263759613,0.1214736476540565,0.0,0.0,0.6402349472045898,71.16050720214844,63.0,53.21455001831055,-14365.8251953125,322.0030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4888916015625,307.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.3262252807617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194086909294128,0.7194159030914307,-7.208946954051498e-06,0.0,0.0003310771717224,0.0,0.0,60.53536987304688,0.0,0.0,0.0,0.4518577456474304,4.0,0.0,1.0
586500,293.1015930175781,297.1499938964844,293.1499938964844,0.179973229765892,-3668.841796875,304.1468505859375,0.8126771450042725,0.258328765630722,0.2338528782129287,293.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4511903822422027,0.050000000745058,0.0496599115431308,293.0634460449219,297.1499938964844,293.1499938964844,0.1736585050821304,-2774.09521484375,304.14312744140625,0.8051662445068359,0.2513606548309326,0.1768722683191299,293.1480712890625,297.1499938964844,293.1499938964844,0.3985643982887268,-7233.0634765625,304.168701171875,0.9990000128746032,0.5526450872421265,0.4602574408054352,293.0841064453125,297.1499938964844,293.1499938964844,0.0045369635336101,-1694.303466796875,297.10870361328125,0.4511903822422027,0.050000000745058,0.2355652451515197,291.1641540527344,291.1499938964844,254.93316650390625,254.09034729003903,280.97540283203125,293.4380798339844,291.16766357421875,1.0,0.3082943260669708,0.4984369277954101,0.4984369277954101,1.0,1.0,-1.3876346349716189,0.4493909776210785,0.9382436871528624,0.1201517134904861,0.0,0.0,0.636830747127533,69.88068389892578,63.0,56.245384216308594,-14315.4130859375,316.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5055236816406,307.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.201171875,18000.0,0.0,0.0,0.327367752790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153732776641846,0.7153804898262024,-7.191505119408248e-06,0.0,0.0003322366683278,0.0,0.0,59.93223571777344,0.0,0.0,0.0,0.4503625333309173,4.0,0.0,1.0
586560,293.1019897460937,297.1499938964844,293.1499938964844,0.1801947951316833,-3672.185791015625,304.14703369140625,0.8150327801704407,0.2588631510734558,0.2343066930770874,293.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.45283904671669,0.050000000745058,0.0496285557746887,293.0639953613281,297.1499938964844,293.1499938964844,0.1742710918188095,-2781.7041015625,304.1432800292969,0.808124303817749,0.25235316157341,0.1775403022766113,293.1368713378906,297.1499938964844,293.1499938964844,0.3947258293628692,-7176.54052734375,304.1722106933594,0.9990000128746032,0.5548691749572754,0.4570145606994629,293.0826416015625,297.1499938964844,293.1499938964844,0.0045429649762809,-1695.5,297.1318359375,0.45283904671669,0.050000000745058,0.2354165017604828,291.17852783203125,291.1499938964844,254.9144897460937,254.07394409179688,280.9814147949219,293.43756103515625,291.1801147460937,1.0,0.3071139752864837,0.4981865584850311,0.4981865584850311,1.0,1.0,-1.3848708868026731,0.4480675160884857,0.93680340051651,0.1193805187940597,0.0,0.0,0.6334324479103088,69.03995513916016,66.0,43.80532836914063,-14271.3125,313.59625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411376953125,307.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.546875,18000.0,0.0,0.0,0.3282673954963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088398933410645,0.7088470458984375,-7.146160442061955e-06,0.0,0.0003331496554892,0.0,0.0,58.85392379760742,0.0,0.0,0.0,0.4478733241558075,4.0,0.0,1.0
586620,293.10284423828125,297.1499938964844,293.1499938964844,0.1809271872043609,-3683.99365234375,304.14678955078125,0.8179678916931152,0.2599053978919983,0.2352172434329986,293.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4545948803424835,0.050000000745058,0.0495959781110286,293.0650329589844,297.1499938964844,293.1499938964844,0.1757920831441879,-2800.991455078125,304.1429748535156,0.8121310472488403,0.2543199062347412,0.1788916736841201,293.11590576171875,297.1499938964844,293.1499938964844,0.3906128704547882,-7118.15576171875,304.17144775390625,0.9990000128746032,0.5594547390937805,0.4536218345165252,293.0792236328125,297.1499938964844,293.1499938964844,0.0045646810904145,-1702.4197998046875,297.1694641113281,0.4545948803424835,0.050000000745058,0.2352619618177414,291.18756103515625,291.1499938964844,254.8801422119141,254.0437164306641,280.9862365722656,293.4350891113281,291.1877746582031,1.0,0.3060884177684784,0.497685819864273,0.497685819864273,1.0,1.0,-1.383286476135254,0.4469294548034668,0.9363570213317872,0.1185711100697517,0.0,0.0,0.627656102180481,68.18841552734375,69.0,17.898725509643555,-14225.7041015625,310.8893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,307.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.869140625,18000.0,0.0,0.0,0.3293861150741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960525512695312,0.6960595846176147,-7.039629963401239e-06,0.0,0.0003342850250191,0.0,0.0,56.66581726074219,0.0,0.0,0.0,0.44280606508255,4.0,0.0,1.0
586680,293.10284423828125,297.1499938964844,293.1499938964844,0.1809271872043609,-3683.99365234375,304.14678955078125,0.8179678916931152,0.2599053978919983,0.2352172434329986,293.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4545948803424835,0.050000000745058,0.0495959781110286,293.0650329589844,297.1499938964844,293.1499938964844,0.1757920831441879,-2800.991455078125,304.1429748535156,0.8121310472488403,0.2543199062347412,0.1788916736841201,293.11590576171875,297.1499938964844,293.1499938964844,0.3906128704547882,-7118.15576171875,304.17144775390625,0.9990000128746032,0.5594547390937805,0.4536218345165252,293.0792236328125,297.1499938964844,293.1499938964844,0.0045646810904145,-1702.4197998046875,297.1694641113281,0.4545948803424835,0.050000000745058,0.2352619618177414,291.18756103515625,291.1499938964844,254.8801422119141,254.0437164306641,280.9862365722656,293.4350891113281,291.1877746582031,1.0,0.3060884177684784,0.497685819864273,0.497685819864273,1.0,1.0,-1.383286476135254,0.4469294548034668,0.9363570213317872,0.1185711100697517,0.0,0.0,0.627656102180481,68.18841552734375,69.0,17.898725509643555,-14225.7041015625,310.8893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,307.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.869140625,18000.0,0.0,0.0,0.3293861150741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960525512695312,0.6960595846176147,-7.039629963401239e-06,0.0,0.0003342850250191,0.0,0.0,56.66581726074219,0.0,0.0,0.0,0.44280606508255,4.0,0.0,1.0
586740,293.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.8189793825149536,0.0,0.2361246794462204,293.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.4546121954917907,0.0,0.0495956428349018,293.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424865722656,0.814108669757843,0.0,0.180232360959053,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.16485595703125,0.9990000128746032,0.0,0.4535884857177734,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2025451660156,0.4546121954917907,0.0,0.2352603822946548,291.184326171875,294.1499938964844,254.8500061035156,254.01715087890625,280.9822998046875,293.4271240234375,291.18359375,0.0,0.0,0.4971850514411926,0.4971850514411926,1.0,1.0,-1.3859411478042605,0.4473880231380462,0.9385530948638916,0.1185291111469268,0.0,0.0,0.0,68.2249984741211,60.0,-1.2087421417236328,-14228.119140625,312.1523742675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852473020553589,0.6852542161941528,-6.944450433366001e-06,0.0,0.0,0.0,0.0,54.82341384887695,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.8189793825149536,0.0,0.2361246794462204,293.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.4546121954917907,0.0,0.0495956428349018,293.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424865722656,0.814108669757843,0.0,0.180232360959053,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.16485595703125,0.9990000128746032,0.0,0.4535884857177734,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2025451660156,0.4546121954917907,0.0,0.2352603822946548,291.184326171875,294.1499938964844,254.8500061035156,254.01715087890625,280.9822998046875,293.4271240234375,291.18359375,0.0,0.0,0.4971850514411926,0.4971850514411926,1.0,1.0,-1.3859411478042605,0.4473880231380462,0.9385530948638916,0.1185291111469268,0.0,0.0,0.0,68.2249984741211,60.0,-1.2087421417236328,-14228.119140625,312.1523742675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852473020553589,0.6852542161941528,-6.944450433366001e-06,0.0,0.0,0.0,0.0,54.82341384887695,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0009573230054229,293.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0002794130996335,292.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,0.0007323043537326,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0020526992157101,292.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,0.0013254154473543,291.22186279296875,294.1499938964844,254.8247985839844,253.99490356445312,274.15826416015625,279.2384338378906,291.1980285644531,0.0,0.0,0.279804527759552,0.279804527759552,1.0,1.0,-0.006418265402317,0.0042177075520157,0.0022005580831319,-0.0427829883992672,0.0,0.0,0.0,-0.0402843542397022,60.0,-341.0066833496094,-0.0,-2.807541704896721e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0402624210647489e-17,-1.0405005663631029e-17,2.3817884198188408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0009573230054229,293.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0002794130996335,292.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,0.0007323043537326,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0020526992157101,292.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,0.0013254154473543,291.22186279296875,294.1499938964844,254.8247985839844,253.99490356445312,274.15826416015625,279.2384338378906,291.1980285644531,0.0,0.0,0.279804527759552,0.279804527759552,1.0,1.0,-0.006418265402317,0.0042177075520157,0.0022005580831319,-0.0427829883992672,0.0,0.0,0.0,-0.0402843542397022,60.0,-341.0066833496094,-0.0,-2.807541704896721e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0402624210647489e-17,-1.0405005663631029e-17,2.3817884198188408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001285689941141,293.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001138193692895,292.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,9.963493357645348e-05,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001663080765865,292.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8706359863281,0.0,0.0,0.000539910106454,291.2221069335937,294.1499938964844,254.81417846679688,253.98550415039065,273.7176208496094,271.3970947265625,291.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580084148794,2.386325270720136e-08,0.0012579845497384,-0.045261975377798,0.0,0.0,0.0,-0.01438744738698,60.0,-172.0408935546875,-0.0,-1.0789659654619754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.829407797506857e-20,-3.089467565979847e-20,2.6005982905750737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054382324219,0.0,0.0,0.000103732367279,293.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001086280390154,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,8.067054295679554e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,0.0001101027446566,292.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523254394531,0.0,0.0,0.0005152846570126,291.22222900390625,294.1499938964844,254.8048095703125,253.9772186279297,273.52569580078125,266.0387878417969,291.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021853424608,1.729913634562763e-08,0.0011021681129932,-0.0443346127867698,0.0,0.0,0.0,-0.013411003164947,60.0,-80.70816802978516,-0.0,-8.282601271503155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.126899767830261e-21,7.63072257154964e-21,-2.503823005667772e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.000102748410427,293.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0001081803493434,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6245422363281,0.0,0.0,7.99151457613334e-05,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,0.0001082230301108,292.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344116210937,0.0,0.0,0.0005131610087119,291.2223205566406,294.1499938964844,254.7966461181641,253.97000122070312,273.34295654296875,262.4695129394531,291.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947551345452,1.6930139068449538e-08,0.0010947381379082,-0.0433746725320816,0.0,0.0,0.0,-0.0132064148783683,60.0,-46.64549255371094,-0.0,-8.171315357685671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936884102664613e-21,-7.534762350351387e-21,2.5978782476867737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,0.000102418307506,293.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001078488639905,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61505126953125,0.0,0.0,7.965866825543344e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,0.0001078523127944,292.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166809082031,0.0,0.0,0.0005115885869599,291.222412109375,294.1499938964844,254.78965759277344,253.9638061523437,273.16265869140625,260.0774841308594,291.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913208825513,1.6542227143645505e-08,0.0010913043515756,-0.0423609986901283,0.0,0.0,0.0,-0.0130135128274559,60.0,-34.224876403808594,-0.0,-8.120128569544249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934739006847587e-21,-7.536904618890927e-21,2.6021656120433417e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,0.0001018831680994,293.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001072858067345,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,7.92424616520293e-05,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686889648437,0.0,0.0,0.0001072881714208,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78839111328125,0.0,0.0,0.0005089176702313,291.2225341796875,294.1499938964844,254.7807006835937,253.95584106445312,272.8759765625,257.7367248535156,291.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856203734874,1.5875933456754865e-08,0.0010856045410037,-0.0406194627285003,0.0,0.0,0.0,-0.0126831950619816,60.0,-28.43974494934082,-0.0,-8.035516430027202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934680845710767e-21,-7.536960356647048e-21,2.602279712884673e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,0.0001017511749523,293.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001071468213922,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,7.913979789009318e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.966796875,0.0,0.0,0.0001071491715265,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78173828125,0.0,0.0,0.0005082583520561,291.2225646972656,294.1499938964844,254.7789764404297,253.95431518554688,272.80877685546875,257.3639221191406,291.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.969112396240234,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346800379172004e-21,-7.536959548853481e-21,2.602279712884673e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001010372579912,293.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001063950694515,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.858452590880916e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001063973686541,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,0.0005046923761256,291.22271728515625,294.1499938964844,254.7723999023437,253.94842529296875,272.4638977050781,256.0882568359375,291.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98913955688477,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001010372579912,293.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001063950694515,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.858452590880916e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001063973686541,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,0.0005046923761256,291.22271728515625,294.1499938964844,254.7723999023437,253.94842529296875,272.4638977050781,256.0882568359375,291.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98913955688477,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,0.000100291610579,293.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001056099063134,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,7.800458115525544e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,0.0001056121618603,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138977050781,0.0,0.0,0.000500967958942,291.22283935546875,294.1499938964844,254.76954650878903,253.94583129882807,272.1279296875,255.4677734375,291.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.687833786010746,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,0.000100291610579,293.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001056099063134,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,7.800458115525544e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,0.0001056121618603,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138977050781,0.0,0.0,0.000500967958942,291.22283935546875,294.1499938964844,254.76954650878903,253.94583129882807,272.1279296875,255.4677734375,291.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.687833786010746,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,9.953048720490187e-05,293.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001048084523063,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,7.741259469185024e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93768310546875,0.0,0.0,0.0001048106569214,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,0.0004971661837771,291.2229309082031,294.1499938964844,254.77003479003903,253.9461669921875,271.8007507324219,255.1555328369141,291.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.4671573638916,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,9.953048720490187e-05,293.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001048084523063,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,7.741259469185024e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93768310546875,0.0,0.0,0.0001048106569214,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,0.0004971661837771,291.2229309082031,294.1499938964844,254.77003479003903,253.9461669921875,271.8007507324219,255.1555328369141,291.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.4671573638916,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,9.914908150676638e-05,293.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001044068339979,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53369140625,0.0,0.0,7.711594662396237e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001044090240611,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6648254394531,0.0,0.0,0.0004952611052431,291.22296142578125,294.1499938964844,254.7714233398437,253.9473419189453,271.64044189453125,255.0616455078125,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941205009818,60.0,-26.359973907470703,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,9.876959666144104e-05,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001040072384057,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,7.682079740334302e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,0.0001040093993651,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488037109375,0.0,0.0,0.0004933655727654,291.2229919433594,294.1499938964844,254.7735137939453,253.9491424560547,271.48223876953125,254.99351501464844,291.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.25284576416016,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,9.802309796214104e-05,293.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001032211730489,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,7.62401832616888e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0001032232903526,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6172180175781,0.0,0.0,0.0004896367900073,291.2230529785156,294.1499938964844,254.77960205078125,253.95440673828125,271.172119140625,254.9073944091797,291.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.039138793945312,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,9.802309796214104e-05,293.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001032211730489,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,7.62401832616888e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0001032232903526,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6172180175781,0.0,0.0,0.0004896367900073,291.2230529785156,294.1499938964844,254.77960205078125,253.95440673828125,271.172119140625,254.9073944091797,291.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.039138793945312,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,9.730399324325845e-05,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.00010246396414,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,7.568088039988652e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001024660377879,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,0.0004860449407715,291.2230529785156,294.1499938964844,254.7879180908203,253.961654663086,270.8701171875,254.86160278320312,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.828737258911133,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,9.730399324325845e-05,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.00010246396414,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,7.568088039988652e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001024660377879,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,0.0004860449407715,291.2230529785156,294.1499938964844,254.7879180908203,253.961654663086,270.8701171875,254.86160278320312,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.828737258911133,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,9.662873344495893e-05,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001017529139062,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,7.51556726754643e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001017549511743,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558776855469,0.0,0.0,0.0004826720396522,291.2230224609375,294.1499938964844,254.798095703125,253.9705352783203,270.5759582519531,254.8380126953125,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62579727172852,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,9.662873344495893e-05,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001017529139062,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,7.51556726754643e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001017549511743,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558776855469,0.0,0.0,0.0004826720396522,291.2230224609375,294.1499938964844,254.798095703125,253.9705352783203,270.5759582519531,254.8380126953125,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62579727172852,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
