time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,9.60117467911914e-05,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001011032290989,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,7.467579416697845e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001011052299872,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52606201171875,0.0,0.0,0.0004795902059413,291.2229309082031,294.1499938964844,254.8097686767578,253.98074340820312,270.289306640625,254.82717895507807,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.434839248657227,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,9.60117467911914e-05,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001011032290989,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,7.467579416697845e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001011052299872,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52606201171875,0.0,0.0,0.0004795902059413,291.2229309082031,294.1499938964844,254.8097686767578,253.98074340820312,270.289306640625,254.82717895507807,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.434839248657227,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,9.572824637871236e-05,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001008047111099,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,7.445529627148062e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001008066901704,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,0.0004781741590704,291.222900390625,294.1499938964844,254.8160552978516,253.9862365722656,270.148681640625,254.82485961914065,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.34500312805176,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,9.546247747493908e-05,293.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001005248559522,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,7.424858631566167e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840637207031,0.0,0.0,0.0001005268204608,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49676513671875,0.0,0.0,0.0004768466460518,291.22283935546875,294.1499938964844,254.8225555419922,253.991928100586,270.009765625,254.8239898681641,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.25938606262207,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,9.498568397248164e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001000228076009,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,7.387775258393958e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001000247284537,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,0.0004744651378132,291.2226867675781,294.1499938964844,254.83609008789065,254.0037841796875,269.73699951171875,254.82550048828125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062365951132e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221400320529,60.0,-25.10168838500977,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,9.498568397248164e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001000228076009,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,7.387775258393958e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001000247284537,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,0.0004744651378132,291.2226867675781,294.1499938964844,254.83609008789065,254.0037841796875,269.73699951171875,254.82550048828125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062365951132e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221400320529,60.0,-25.10168838500977,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,9.458208660362288e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.959782619262114e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41265869140625,0.0,0.0,7.356383866863325e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,9.959971794160084e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0004724492027889,291.22247314453125,294.1499938964844,254.8500061035156,254.0159606933593,269.4705810546875,254.8300170898437,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.96278953552246,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,9.458208660362288e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.959782619262114e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41265869140625,0.0,0.0,7.356383866863325e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,9.959971794160084e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0004724492027889,291.22247314453125,294.1499938964844,254.8500061035156,254.0159606933593,269.4705810546875,254.8300170898437,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.96278953552246,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,9.42492188187316e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.92473287624307e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,7.330494554480538e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.924919140757992e-05,292.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117431640625,0.0,0.0,0.0004707865882664,291.22222900390625,294.1499938964844,254.8639068603516,254.0281524658203,269.2101745605469,254.8365020751953,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.842788696289062,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,9.42492188187316e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.92473287624307e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,7.330494554480538e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.924919140757992e-05,292.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117431640625,0.0,0.0,0.0004707865882664,291.22222900390625,294.1499938964844,254.8639068603516,254.0281524658203,269.2101745605469,254.8365020751953,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.842788696289062,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,9.398230031365527e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.896627307171002e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,7.309734064619988e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,9.89681066130288e-05,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,0.0004694534000009,291.221923828125,294.1499938964844,254.87744140625,254.0400238037109,268.9554748535156,254.84425354003903,290.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.74100112915039,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,9.398230031365527e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.896627307171002e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,7.309734064619988e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,9.89681066130288e-05,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,0.0004694534000009,291.221923828125,294.1499938964844,254.87744140625,254.0400238037109,268.9554748535156,254.84425354003903,290.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.74100112915039,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,9.38716475502588e-05,293.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.88497631624341e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,7.30112733435817e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,9.885158215183763e-05,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0004689007182605,291.22174072265625,294.1499938964844,254.8839569091797,254.0457458496093,268.8301696777344,254.84844970703125,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.696592330932617,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,9.37750592129305e-05,293.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.874805982690305e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,7.293614908121526e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,9.874987154034898e-05,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,0.0004684182931669,291.2215576171875,294.1499938964844,254.8902282714844,254.0512542724609,268.7061462402344,254.8527984619141,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992067934945,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.6562557220459,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,9.362048149341716e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.858530393103138e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,7.28159211575985e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.858708654064684e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302917480469,0.0,0.0,0.0004676462558563,291.2211303710937,294.1499938964844,254.9019012451172,254.0615234375,268.4619445800781,254.8617706298828,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58699989318848,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,9.362048149341716e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.858530393103138e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,7.28159211575985e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.858708654064684e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302917480469,0.0,0.0,0.0004676462558563,291.2211303710937,294.1499938964844,254.9019012451172,254.0615234375,268.4619445800781,254.8617706298828,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58699989318848,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,9.351097833132373e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.847001638263464e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,7.273075607372448e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,9.847176988841966e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004670993366744,291.2206420898437,294.1499938964844,254.91207885742188,254.0704803466797,268.2225646972656,254.8708648681641,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.531635284423828,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,9.351097833132373e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.847001638263464e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,7.273075607372448e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,9.847176988841966e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004670993366744,291.2206420898437,294.1499938964844,254.91207885742188,254.0704803466797,268.2225646972656,254.8708648681641,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.531635284423828,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.343312558485196e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.838805272011086e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,7.267019827850163e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,9.838978439802304e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.0004667105386033,291.2201232910156,294.1499938964844,254.9203948974609,254.0778350830078,267.98779296875,254.8798065185547,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.487728118896484,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.343312558485196e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.838805272011086e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,7.267019827850163e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,9.838978439802304e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.0004667105386033,291.2201232910156,294.1499938964844,254.9203948974609,254.0778350830078,267.98779296875,254.8798065185547,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.487728118896484,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,9.33733390411362e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.832511568674818e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,7.2623704909347e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,9.832682553678752e-05,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004664120206143,291.2195129394531,294.1499938964844,254.92648315429688,254.08322143554688,267.7574768066406,254.8882598876953,290.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.451833724975582,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,9.33733390411362e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.832511568674818e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,7.2623704909347e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,9.832682553678752e-05,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004664120206143,291.2195129394531,294.1499938964844,254.92648315429688,254.08322143554688,267.7574768066406,254.8882598876953,290.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.451833724975582,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,9.334788046544418e-05,292.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.829831833485514e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,7.260389975272119e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,9.830001363297924e-05,292.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0004662848950829,291.2191772460937,294.1499938964844,254.92857360839844,254.0850982666016,267.6439514160156,254.89219665527344,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.436092376708984,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,9.332477930001916e-05,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.827399480855092e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,7.258593541337177e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033142089844,0.0,0.0,9.82756828307174e-05,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.000466169527499,291.21881103515625,294.1499938964844,254.92996215820312,254.0863494873047,267.5314636230469,254.89588928222656,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.421560287475582,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,9.3285198090598e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.823233995120972e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,7.255515083670616e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,9.823400614550336e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0004659719124902,291.21807861328125,294.1499938964844,254.93045043945312,254.0868682861328,267.3095397949219,254.9023895263672,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3958740234375,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,9.3285198090598e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.823233995120972e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,7.255515083670616e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,9.823400614550336e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0004659719124902,291.21807861328125,294.1499938964844,254.93045043945312,254.0868682861328,267.3095397949219,254.9023895263672,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3958740234375,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,9.325513383373618e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.820069681154564e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,7.253176590893418e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,9.820234117796645e-05,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0004658218240365,291.2172546386719,294.1499938964844,254.92759704589844,254.08447265625,267.0915832519531,254.9073944091797,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.374792098999023,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,9.325513383373618e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.820069681154564e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,7.253176590893418e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,9.820234117796645e-05,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0004658218240365,291.2172546386719,294.1499938964844,254.92759704589844,254.08447265625,267.0915832519531,254.9073944091797,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.374792098999023,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.32364782784134e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.81810735538602e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,7.25172576494515e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,9.818269609240816e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004657287499867,291.21636962890625,294.1499938964844,254.9210205078125,254.07882690429688,266.8774719238281,254.9105529785156,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.35886001586914,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.32364782784134e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.81810735538602e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,7.25172576494515e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,9.818269609240816e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004657287499867,291.21636962890625,294.1499938964844,254.9210205078125,254.07882690429688,266.8774719238281,254.9105529785156,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.35886001586914,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,9.323169069830328e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.81760458671488e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,7.251353235915303e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,9.817764657782392e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0004657048848457,291.21539306640625,294.1499938964844,254.91033935546875,254.0695953369141,266.6669616699219,254.91151428222656,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094323629606379e-09,0.0009934117551892,-0.0123987141996622,0.0,0.0,0.0,-0.0073382896371185,60.0,-24.34886932373047,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,9.323169069830328e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.81760458671488e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,7.251353235915303e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,9.817764657782392e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0004657048848457,291.21539306640625,294.1499938964844,254.91033935546875,254.0695953369141,266.6669616699219,254.91151428222656,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094323629606379e-09,0.0009934117551892,-0.0123987141996622,0.0,0.0,0.0,-0.0073382896371185,60.0,-24.34886932373047,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.323526319349185e-05,292.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.817981481319292e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,7.251631177496165e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,9.818141552386804e-05,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.0004657227837014,291.2148742675781,294.1499938964844,254.90335083007807,254.06353759765625,266.56304931640625,254.9110412597656,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.34638023376465,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081298828125,0.0,0.0,9.32432449189946e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.818823309615254e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,7.252251816680655e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,9.818981925491244e-05,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0004657627141568,291.2143249511719,294.1499938964844,254.89520263671875,254.05645751953125,266.4599609375,254.909896850586,290.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.345712661743164,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.327362931799144e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.822024730965496e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,7.254615047713742e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.8221811640542e-05,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004659145488403,291.21319580078125,294.1499938964844,254.8751983642578,254.03909301757807,266.2562255859375,254.90528869628903,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.35029029846192,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.327362931799144e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.822024730965496e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,7.254615047713742e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.8221811640542e-05,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004659145488403,291.21319580078125,294.1499938964844,254.8751983642578,254.03909301757807,266.2562255859375,254.90528869628903,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.35029029846192,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,9.332457557320596e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.827390749705955e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,7.258577534230426e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.827545727603136e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004661691200453,291.21197509765625,294.1499938964844,254.8500061035156,254.01715087890625,266.0556030273437,254.89724731445312,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209866316135958e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-24.36336135864257,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,9.332457557320596e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.827390749705955e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,7.258577534230426e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.827545727603136e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004661691200453,291.21197509765625,294.1499938964844,254.8500061035156,254.01715087890625,266.0556030273437,254.89724731445312,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209866316135958e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-24.36336135864257,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,9.339264943264423e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.834561205934732e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,7.263872248586267e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,9.834714001044632e-05,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0004665092565119,291.2106628417969,294.1499938964844,254.8212280273437,253.9920349121093,265.85791015625,254.8853912353516,290.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.38480567932129,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
