time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,9.339264943264423e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.834561205934732e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,7.263872248586267e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,9.834714001044632e-05,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0004665092565119,291.2106628417969,294.1499938964844,254.8212280273437,253.9920349121093,265.85791015625,254.8853912353516,290.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.38480567932129,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,9.347072045784444e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.842783765634522e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,7.269944035215303e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.842934377957135e-05,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0004668992769438,291.20928955078125,294.1499938964844,254.79087829589844,253.9654235839844,265.6630249023437,254.86990356445312,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.411245346069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,9.347072045784444e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.842783765634522e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,7.269944035215303e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.842934377957135e-05,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0004668992769438,291.20928955078125,294.1499938964844,254.79087829589844,253.9654235839844,265.6630249023437,254.86990356445312,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.411245346069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,9.351363405585288e-05,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.847303590504453e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,7.27328224456869e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,9.847454202827066e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0004671136848628,291.20855712890625,294.1499938964844,254.775146484375,253.9515838623047,265.5666198730469,254.86085510253903,290.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.42597961425781,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,9.355912334285676e-05,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.852094080997632e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,7.276819815160707e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,9.852243965724484e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.000467340927571,291.2077941894531,294.1499938964844,254.75906372070312,253.9374084472656,265.47088623046875,254.8509826660156,290.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.441650390625,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,9.365761798107997e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.862468141363934e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,7.284481398528442e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.862615843303502e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,0.0004678330442402,291.2062072753906,294.1499938964844,254.7258758544922,253.9081115722656,265.2813415527344,254.82891845703125,290.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4757137298584,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,9.365761798107997e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.862468141363934e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,7.284481398528442e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.862615843303502e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,0.0004678330442402,291.2062072753906,294.1499938964844,254.7258758544922,253.9081115722656,265.2813415527344,254.82891845703125,290.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4757137298584,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,9.37657678150572e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.873857925413176e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,7.292892405530438e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,9.874004172161222e-05,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0004683733277488,291.2045593261719,294.1499938964844,254.69143676757807,253.87762451171875,265.0943908691406,254.8038787841797,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.513322830200195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,9.37657678150572e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.873857925413176e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,7.292892405530438e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,9.874004172161222e-05,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0004683733277488,291.2045593261719,294.1499938964844,254.69143676757807,253.87762451171875,265.0943908691406,254.8038787841797,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.513322830200195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,9.388287435285748e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.88619140116498e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.302001176867634e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.8863361927215e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0004689583729486,291.2027893066406,294.1499938964844,254.65586853027344,253.84605407714844,264.90985107421875,254.776107788086,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.55424118041992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,9.388287435285748e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.88619140116498e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.302001176867634e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.8863361927215e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0004689583729486,291.2027893066406,294.1499938964844,254.65586853027344,253.84605407714844,264.90985107421875,254.776107788086,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.55424118041992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,9.40080572036095e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.89937543636188e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,7.311737135751173e-05,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,9.899518045131116e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0004695837269537,291.200927734375,294.1499938964844,254.6192779541016,253.81349182128903,264.7277526855469,254.7457733154297,290.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.598194122314453,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,9.40080572036095e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.89937543636188e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,7.311737135751173e-05,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,9.899518045131116e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0004695837269537,291.200927734375,294.1499938964844,254.6192779541016,253.81349182128903,264.7277526855469,254.7457733154297,290.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.598194122314453,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,9.407335164723918e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.906251943903044e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,7.316815754165873e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,9.90639382507652e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807678222656,0.0,0.0,0.0004699099226854,291.199951171875,294.1499938964844,254.60061645507807,253.796875,264.6376037597656,254.72970581054688,290.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.621227264404297,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.414023952558637e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.913296526065096e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,7.322018791455775e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,9.913437679642811e-05,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.0004702440928667,291.198974609375,294.1499938964844,254.58175659179688,253.78005981445312,264.5480041503906,254.7130889892578,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.644880294799805,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,9.427817713003606e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.927822247846052e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,7.332746463362128e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,9.927962673828006e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0004709331551566,291.1968994140625,294.1499938964844,254.5434417724609,253.745849609375,264.3705139160156,254.67832946777344,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.69384956359864,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,9.427817713003606e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.927822247846052e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,7.332746463362128e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,9.927962673828006e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0004709331551566,291.1968994140625,294.1499938964844,254.5434417724609,253.745849609375,264.3705139160156,254.67832946777344,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.69384956359864,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556945800781,0.0,0.0,9.44205021369271e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.942811448127031e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,7.343816105276346e-05,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.9429496913217e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251342773437,0.0,0.0,0.0004716441617347,291.1947326660156,294.1499938964844,254.50442504882807,253.7109832763672,264.1951904296875,254.6416931152344,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.744760513305664,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556945800781,0.0,0.0,9.44205021369271e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.942811448127031e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,7.343816105276346e-05,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.9429496913217e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251342773437,0.0,0.0,0.0004716441617347,291.1947326660156,294.1499938964844,254.50442504882807,253.7109832763672,264.1951904296875,254.6416931152344,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.744760513305664,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.456575207877904e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.958109149010852e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,7.35511421225965e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.958245937014e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031311035156,0.0,0.0,0.0004723698075395,291.1924743652344,294.1499938964844,254.4648284912109,253.6755523681641,264.0220642089844,254.60340881347656,290.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.797149658203125,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,9.456575207877904e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.958109149010852e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,7.35511421225965e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.958245937014e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031311035156,0.0,0.0,0.0004723698075395,291.1924743652344,294.1499938964844,254.4648284912109,253.6755523681641,264.0220642089844,254.60340881347656,290.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.797149658203125,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,9.471242810832337e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.973555279430002e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.366521458607167e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,9.973690612241626e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.000473102525575,291.1900939941406,294.1499938964844,254.4247589111328,253.6396484375,263.8510437011719,254.563720703125,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.850549697875977,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,9.471242810832337e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.973555279430002e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.366521458607167e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,9.973690612241626e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.000473102525575,291.1900939941406,294.1499938964844,254.4247589111328,253.6396484375,263.8510437011719,254.563720703125,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.850549697875977,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.478582069277763e-05,292.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.981284529203548e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,7.372230174951255e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.981419134419411e-05,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004734691756311,291.1888732910156,294.1499938964844,254.4045867919922,253.6215667724609,263.766357421875,254.5434112548828,290.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.877487182617188,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,9.485899499850348e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.988991223508492e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357666015625,0.0,0.0,7.37792142899707e-05,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,9.989125101128592e-05,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75958251953125,0.0,0.0,0.0004738347197417,291.1876220703125,294.1499938964844,254.38433837890625,253.6033935546875,263.6821594238281,254.52284240722656,290.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.904491424560547,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,9.500396845396608e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001000425909296,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,7.38919698051177e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0001000439151539,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0004745589685626,291.1850280761719,294.1499938964844,254.3436584472656,253.56689453125,263.5152587890625,254.48106384277344,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.9584903717041,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,9.500396845396608e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001000425909296,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,7.38919698051177e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0001000439151539,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0004745589685626,291.1850280761719,294.1499938964844,254.3436584472656,253.56689453125,263.5152587890625,254.48106384277344,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.9584903717041,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.514593693893404e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001001920973067,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,7.400238973787054e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.000100193406979,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,0.0004752681707032,291.1823425292969,294.1499938964844,254.30284118652344,253.5302581787109,263.35040283203125,254.4385681152344,290.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.01209259033203,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.514593693893404e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001001920973067,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,7.400238973787054e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.000100193406979,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,0.0004752681707032,291.1823425292969,294.1499938964844,254.30284118652344,253.5302581787109,263.35040283203125,254.4385681152344,290.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.01209259033203,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,9.528356895316392e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001003370489343,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,7.410944090224802e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001003383440547,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0004759557778015,291.1795349121094,294.1499938964844,254.2620086669922,253.4935607910156,263.1875,254.39556884765625,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06485748291016,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,9.528356895316392e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001003370489343,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,7.410944090224802e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001003383440547,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0004759557778015,291.1795349121094,294.1499938964844,254.2620086669922,253.4935607910156,263.1875,254.39556884765625,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06485748291016,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.541569306747988e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001004761943477,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,7.421220652759075e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001004774749162,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004766158235725,291.1766052246094,294.1499938964844,254.2212677001953,253.4569396972656,263.0265808105469,254.3523101806641,290.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.11637306213379,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.541569306747988e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001004761943477,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,7.421220652759075e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001004774749162,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004766158235725,291.1766052246094,294.1499938964844,254.2212677001953,253.4569396972656,263.0265808105469,254.3523101806641,290.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.11637306213379,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.547935769660398e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001005432422971,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,7.426171941915527e-05,290.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0001005445155897,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0004769338411279,291.17510986328125,294.1499938964844,254.20095825195312,253.43869018554688,262.9468994140625,254.33062744140625,290.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.14152717590332,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,9.554126881994308e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001006084421533,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,7.430987170664594e-05,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0001006097008939,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0004772431275341,291.173583984375,294.1499938964844,254.1807098388672,253.4205017089844,262.86767578125,254.30894470214844,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.166236877441406,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.565940854372457e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001007328610285,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613647460937,0.0,0.0,7.440175977535546e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,0.0001007341124932,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0004778333241119,291.1704406738281,294.1499938964844,254.1404571533203,253.3843231201172,262.71063232421875,254.2656707763672,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.21419334411621,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.565940854372457e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001007328610285,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613647460937,0.0,0.0,7.440175977535546e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,0.0001007341124932,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0004778333241119,291.1704406738281,294.1499938964844,254.1404571533203,253.3843231201172,262.71063232421875,254.2656707763672,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.21419334411621,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,9.57694064709358e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001008487088256,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,7.448731776094064e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.0001008499457384,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004783828626386,291.1672058105469,294.1499938964844,254.10064697265625,253.34852600097656,262.55548095703125,254.22262573242188,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.259883880615234,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,9.57694064709358e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001008487088256,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,7.448731776094064e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.0001008499457384,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004783828626386,291.1672058105469,294.1499938964844,254.10064697265625,253.34852600097656,262.55548095703125,254.22262573242188,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.259883880615234,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
