time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213562011719,0.0,0.0,9.587071690475568e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.000100955410744,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,7.456610910594463e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001009566331049,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0004788890073541,291.1638488769531,294.1499938964844,254.06134033203125,253.313217163086,262.4022521972656,254.17999267578125,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.30304908752441,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213562011719,0.0,0.0,9.587071690475568e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.000100955410744,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,7.456610910594463e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001009566331049,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0004788890073541,291.1638488769531,294.1499938964844,254.06134033203125,253.313217163086,262.4022521972656,254.17999267578125,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.30304908752441,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,9.596293966751546e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001010525375022,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,7.463784277206287e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,0.0001010537380352,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57000732421875,0.0,0.0,0.0004793497209902,291.1603698730469,294.1499938964844,254.022705078125,253.27850341796875,262.2509460449219,254.137924194336,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.34347915649414,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,9.596293966751546e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001010525375022,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,7.463784277206287e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,0.0001010537380352,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57000732421875,0.0,0.0,0.0004793497209902,291.1603698730469,294.1499938964844,254.022705078125,253.27850341796875,262.2509460449219,254.137924194336,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.34347915649414,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,9.600555495126172e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001010974156088,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,7.467098475899547e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001010986161418,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.00047956261551,291.1585998535156,294.1499938964844,254.003646850586,253.2613983154297,262.1760559082031,254.1171417236328,290.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.362564086914062,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,9.60458055487834e-05,292.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001011398053378,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,7.470228592865169e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,0.0001011409985949,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0004797636938747,291.1567687988281,294.1499938964844,253.9848022460937,253.2444763183593,262.10162353515625,254.0965270996093,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.38095474243164,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,9.611915447749196e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001012170614558,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,7.47593367123045e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001012182401609,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292663574219,0.0,0.0,0.0004801301402039,291.153076171875,294.1499938964844,253.94776916503903,253.2112579345703,261.95416259765625,254.0559234619141,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.41548538208008,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,9.611915447749196e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001012170614558,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,7.47593367123045e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001012182401609,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292663574219,0.0,0.0,0.0004801301402039,291.153076171875,294.1499938964844,253.94776916503903,253.2112579345703,261.95416259765625,254.0559234619141,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.41548538208008,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,9.618291369406506e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001012842185446,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88787841796875,0.0,0.0,7.480892963940278e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001012853754218,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0004804487107321,291.1492614746094,294.1499938964844,253.9117126464844,253.178955078125,261.8086242675781,254.0162353515625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44682884216309,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,9.618291369406506e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001012842185446,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88787841796875,0.0,0.0,7.480892963940278e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001012853754218,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0004804487107321,291.1492614746094,294.1499938964844,253.9117126464844,253.178955078125,261.8086242675781,254.0162353515625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44682884216309,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.623706137062982e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001013412475003,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,7.485105015803128e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001013423971016,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.00048071925994,291.14532470703125,294.1499938964844,253.8767547607422,253.1476593017578,261.6650085449219,253.97756958007807,290.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.47492027282715,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.623706137062982e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001013412475003,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,7.485105015803128e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001013423971016,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.00048071925994,291.14532470703125,294.1499938964844,253.8767547607422,253.1476593017578,261.6650085449219,253.97756958007807,290.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.47492027282715,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,9.628160478314383e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000101388162875,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8635559082031,0.0,0.0,7.488569099223241e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0001013892979244,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0004809417878277,291.1412658691406,294.1499938964844,253.84298706054688,253.11749267578125,261.5232849121094,253.9400329589844,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.49967384338379,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,9.628160478314383e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000101388162875,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8635559082031,0.0,0.0,7.488569099223241e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0001013892979244,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0004809417878277,291.1412658691406,294.1499938964844,253.84298706054688,253.11749267578125,261.5232849121094,253.9400329589844,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.49967384338379,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,9.630026761442424e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001014078225125,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,7.49001992517151e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001014089502859,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.0004810350365005,291.13922119140625,294.1499938964844,253.8265838623047,253.1028594970703,261.4531555175781,253.9217224121093,290.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.51073837280273,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,9.63165148277767e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001014249428408,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,7.491284486604854e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001014260633382,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0004811162652913,291.1371154785156,294.1499938964844,253.8105316162109,253.0885467529297,261.3835144042969,253.9037475585937,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.52095603942871,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,9.63417551247403e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001014515364659,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.493247539969161e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001014526424114,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0004812424012925,291.1328430175781,294.1499938964844,253.7794952392578,253.0609436035156,261.2456359863281,253.86875915527344,290.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5388126373291,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,9.63417551247403e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001014515364659,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.493247539969161e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001014526424114,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0004812424012925,291.1328430175781,294.1499938964844,253.7794952392578,253.0609436035156,261.2456359863281,253.86875915527344,290.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5388126373291,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.63571437750943e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001014677472994,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.494444434996694e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.000101468845969,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004813193227164,291.1284484863281,294.1499938964844,253.75,253.03477478027344,261.10968017578125,253.835205078125,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.55301284790039,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.63571437750943e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001014677472994,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.494444434996694e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.000101468845969,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004813193227164,291.1284484863281,294.1499938964844,253.75,253.03477478027344,261.10968017578125,253.835205078125,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.55301284790039,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,9.635583410272376e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001014663794194,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,7.494342571590096e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,0.0001014674635371,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0004813128325622,291.1239624023437,294.1499938964844,253.72149658203125,253.0095367431641,260.97564697265625,253.80311584472656,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.562950134277344,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,9.635583410272376e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001014663794194,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,7.494342571590096e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,0.0001014674635371,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0004813128325622,291.1239624023437,294.1499938964844,253.72149658203125,253.0095367431641,260.97564697265625,253.80311584472656,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.562950134277344,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,9.633148874854668e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001014407534967,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,7.492448639823124e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,0.0001014418230624,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0004811912658624,291.1193542480469,294.1499938964844,253.69338989257807,252.9846649169922,260.8435363769531,253.77227783203125,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.5670223236084,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78973388671875,0.0,0.0,9.633148874854668e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001014407534967,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,7.492448639823124e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,0.0001014418230624,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0004811912658624,291.1193542480469,294.1499938964844,253.69338989257807,252.9846649169922,260.8435363769531,253.77227783203125,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.5670223236084,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,9.631089051254094e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001014190784189,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,7.490847201552242e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001014201334328,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612670898437,0.0,0.0,0.0004810884420294,291.11700439453125,294.1499938964844,253.6794891357422,252.9723663330078,260.7781982421875,253.7572631835937,290.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.566722869873047,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.628471889300272e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001013915243675,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,7.488811388611794e-05,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.0001013925721053,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0004809577367268,291.1146240234375,294.1499938964844,253.6656951904297,252.96017456054688,260.7133483886719,253.7425079345703,290.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.564847946166992,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,9.621559729566798e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001013187429634,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,7.483435183530673e-05,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001013197761494,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,0.0004806124779861,291.1098022460937,294.1499938964844,253.6384429931641,252.93609619140625,260.5851135253906,253.71368408203125,290.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.55639839172364,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,9.621559729566798e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001013187429634,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,7.483435183530673e-05,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001013197761494,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,0.0004806124779861,291.1098022460937,294.1499938964844,253.6384429931641,252.93609619140625,260.5851135253906,253.71368408203125,290.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.55639839172364,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,9.612387657398358e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.000101222176454,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,7.476301834685728e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.000101223195088,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,0.0004801544127985,291.1048583984375,294.1499938964844,253.61163330078125,252.9124298095703,260.4588623046875,253.68572998046875,290.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.54163932800293,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,9.612387657398358e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.000101222176454,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,7.476301834685728e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.000101223195088,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,0.0004801544127985,291.1048583984375,294.1499938964844,253.61163330078125,252.9124298095703,260.4588623046875,253.68572998046875,290.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.54163932800293,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001011015483527,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,7.467390969395638e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0001011025524348,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945251464844,0.0,0.0,0.0004795822023879,291.0998229980469,294.1499938964844,253.58531188964844,252.88922119140625,260.33453369140625,253.6585998535156,290.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.5205020904541,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001011015483527,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,7.467390969395638e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0001011025524348,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945251464844,0.0,0.0,0.0004795822023879,291.0998229980469,294.1499938964844,253.58531188964844,252.88922119140625,260.33453369140625,253.6585998535156,290.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.5205020904541,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.587185923010112e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001009568077279,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,7.456699677277356e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603271484375,0.0,0.0,0.0001009578045341,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0004788956139236,291.0946655273437,294.1499938964844,253.5594940185547,252.8664703369141,260.212158203125,253.6322326660156,290.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.492908477783203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.587185923010112e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001009568077279,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,7.456699677277356e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603271484375,0.0,0.0,0.0001009578045341,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0004788956139236,291.0946655273437,294.1499938964844,253.5594940185547,252.8664703369141,260.212158203125,253.6322326660156,290.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.492908477783203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,9.579462494002657e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001008754843496,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.450692646671087e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001008764738799,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0004785098717547,291.0920715332031,294.1499938964844,253.54676818847656,252.8552703857422,260.1517333984375,253.619369506836,290.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207081213593,8.285470975977205e-09,0.0010206998558714,-0.0207575391978025,0.0,0.0,0.0,-0.008920282125473,60.0,-25.476619720458984,-0.0,-7.103334098701455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188720703125,0.0,0.0,9.57118536462076e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001007883329293,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,7.444254879374057e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,0.0001007893079076,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,0.0004780964518431,291.08941650390625,294.1499938964844,253.5341796875,252.8441925048828,260.091796875,253.606689453125,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182322375205331e-09,0.0010198178933933,-0.0204874109476804,0.0,0.0,0.0,-0.0088691469281911,60.0,-25.458770751953125,-0.0,-7.09106231511214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,9.553068230161443e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001005975573207,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,7.430163532262668e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001005985177471,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0004771914973389,291.0840759277344,294.1499938964844,253.5094146728516,252.8224334716797,259.97332763671875,253.5818786621093,290.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956547420917559e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.418636322021484,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,9.553068230161443e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001005975573207,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,7.430163532262668e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001005985177471,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0004771914973389,291.0840759277344,294.1499938964844,253.5094146728516,252.8224334716797,259.97332763671875,253.5818786621093,290.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956547420917559e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.418636322021484,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.53301350818947e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001003863872028,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.414566061925143e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.0001003873330773,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0004761897725984,291.07861328125,294.1499938964844,253.48521423339844,252.8011779785156,259.8567810058594,253.557861328125,290.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.37264633178711,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
