time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.53301350818947e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001003863872028,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.414566061925143e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.0001003873330773,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0004761897725984,291.07861328125,294.1499938964844,253.48521423339844,252.8011779785156,259.8567810058594,253.557861328125,290.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.37264633178711,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.511333337286489e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001001580967567,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.397703302558511e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001001590353553,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004751068772748,291.07305908203125,294.1499938964844,253.46157836914065,252.78048706054688,259.7421875,253.53463745117188,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485205403187e-09,0.001013440429233,-0.0185340698808431,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.32137489318848,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.511333337286489e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001001580967567,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.397703302558511e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001001590353553,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004751068772748,291.07305908203125,294.1499938964844,253.46157836914065,252.78048706054688,259.7421875,253.53463745117188,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485205403187e-09,0.001013440429233,-0.0185340698808431,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.32137489318848,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.488433715887368e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.991696424549446e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,7.379892485914752e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.991788101615384e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0004739630385302,291.0674133300781,294.1499938964844,253.4385528564453,252.7603454589844,259.6295471191406,253.51222229003903,289.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.265853881835938,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.488433715887368e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.991696424549446e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,7.379892485914752e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.991788101615384e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0004739630385302,291.0674133300781,294.1499938964844,253.4385528564453,252.7603454589844,259.6295471191406,253.51222229003903,289.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.265853881835938,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,9.476664854446426e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.979304013540968e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,7.370739331236109e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,9.979395690606908e-05,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.0004733751993626,291.0645446777344,294.1499938964844,253.42727661132807,252.75048828125,259.5739440917969,253.50132751464844,289.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044827715776145e-09,0.0010097464546561,-0.0174025632441043,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.2368221282959,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,9.464805771131068e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.966815559891984e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,7.361514872172847e-05,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.96690650936216e-05,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656799316406,0.0,0.0,0.0004727828199975,291.0616760253906,294.1499938964844,253.4161376953125,252.74078369140625,259.5188293457031,253.4906311035156,289.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705869751067e-09,0.001008482882753,-0.0170154869556427,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.207231521606445,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.441035217605533e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.941786265699192e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,7.343027391470969e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.941875759977847e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.000471595529234,291.0558166503906,294.1499938964844,253.3943786621093,252.7218170166016,259.40997314453125,253.46978759765625,289.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605139099034204e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651482567191,60.0,-25.147050857543945,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.441035217605533e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.941786265699192e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,7.343027391470969e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.941875759977847e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.000471595529234,291.0558166503906,294.1499938964844,253.3943786621093,252.7218170166016,259.40997314453125,253.46978759765625,289.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605139099034204e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651482567191,60.0,-25.147050857543945,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.917254647007212e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,7.324908074224368e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.917343413690104e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0004704318707808,291.0498962402344,294.1499938964844,253.373275756836,252.7034912109375,259.3028869628906,253.44970703125,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702216752086315e-09,0.0010034677106887,-0.0154792256653308,0.0,0.0,0.0,-0.0079212374985218,60.0,-25.08674049377441,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.917254647007212e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,7.324908074224368e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.917343413690104e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0004704318707808,291.0498962402344,294.1499938964844,253.373275756836,252.7034912109375,259.3028869628906,253.44970703125,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702216752086315e-09,0.0010034677106887,-0.0154792256653308,0.0,0.0,0.0,-0.0079212374985218,60.0,-25.08674049377441,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,9.39554811338894e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.893887909129262e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,7.307648047572002e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.893974493024872e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0004693234513979,291.0438842773437,294.1499938964844,253.35284423828125,252.685791015625,259.1976013183594,253.4303741455078,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993706864160231e-09,0.001001103199087,-0.0147548737004399,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.02795791625977,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,9.39554811338894e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.893887909129262e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,7.307648047572002e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.893974493024872e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0004693234513979,291.0438842773437,294.1499938964844,253.35284423828125,252.685791015625,259.1976013183594,253.4303741455078,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993706864160231e-09,0.001001103199087,-0.0147548737004399,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.02795791625977,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.37506920308806e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.872323425952344e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.291720248758793e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.872409282252192e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0004683005390688,291.03778076171875,294.1499938964844,253.3331298828125,252.6687469482422,259.0940856933594,253.41172790527344,289.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989211102947,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.97236633300781,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.37506920308806e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.872323425952344e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.291720248758793e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.872409282252192e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0004683005390688,291.03778076171875,294.1499938964844,253.3331298828125,252.6687469482422,259.0940856933594,253.41172790527344,289.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989211102947,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.97236633300781,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,9.365685400553048e-05,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.862442675512284e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,7.284421735676005e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,9.86252780421637e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0004678318218793,291.03466796875,294.1499938964844,253.32354736328125,252.6604919433593,259.04296875,253.40264892578125,289.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621595633442665e-09,0.0009979211026802,-0.0137800620868802,0.0,0.0,0.0,-0.0075996844097971,60.0,-24.946361541748047,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,9.356852388009428e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.853141818894072e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,7.277551776496693e-05,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,9.853226220002398e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0004673906369134,291.03155517578125,294.1499938964844,253.3141326904297,252.65240478515625,258.9922790527344,253.3937225341797,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528566870538e-09,0.0009969798848032,-0.0134917143732309,0.0,0.0,0.0,-0.007545119151473,60.0,-24.92156410217285,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.341308759758248e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.836774552240968e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.265462045324966e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.836858225753532e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0004666142340283,291.0252685546875,294.1499938964844,253.2958831787109,252.63674926757807,258.8920593261719,253.37628173828125,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.876522064208984,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.341308759758248e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.836774552240968e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.265462045324966e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.836858225753532e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0004666142340283,291.0252685546875,294.1499938964844,253.2958831787109,252.63674926757807,258.8920593261719,253.37628173828125,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.876522064208984,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,9.328812302555888e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.823615982895716e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,7.25574282114394e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,9.823698201216756e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,0.0004659900732804,291.01885986328125,294.1499938964844,253.27838134765625,252.621810913086,258.79351806640625,253.3593597412109,289.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162108962508682e-09,0.0009939918527379,-0.0125763025134801,0.0,0.0,0.0,-0.007371895480901,60.0,-24.83890151977539,-0.0,-6.73642261972418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,9.328812302555888e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.823615982895716e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,7.25574282114394e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,9.823698201216756e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,0.0004659900732804,291.01885986328125,294.1499938964844,253.27838134765625,252.621810913086,258.79351806640625,253.3593597412109,289.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162108962508682e-09,0.0009939918527379,-0.0125763025134801,0.0,0.0,0.0,-0.007371895480901,60.0,-24.83890151977539,-0.0,-6.73642261972418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.319435048382728e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.81374250841327e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,7.248449401231483e-05,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.813823271542788e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.000465521676233,291.01239013671875,294.1499938964844,253.26168823242188,252.6076202392578,258.6964111328125,253.34283447265625,289.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.0452406696877006e-09,0.0009929923107847,-0.0122701227664947,0.0,0.0,0.0,-0.0073139583691954,60.0,-24.808338165283203,-0.0,-6.722882517351536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.319435048382728e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.81374250841327e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,7.248449401231483e-05,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.813823271542788e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.000465521676233,291.01239013671875,294.1499938964844,253.26168823242188,252.6076202392578,258.6964111328125,253.34283447265625,289.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.0452406696877006e-09,0.0009929923107847,-0.0122701227664947,0.0,0.0,0.0,-0.0073139583691954,60.0,-24.808338165283203,-0.0,-6.722882517351536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,9.3133668997325e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.807353490032256e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672912597656,0.0,0.0,7.243730215122923e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.807433525566012e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0004652186471503,291.0057983398437,294.1499938964844,253.24578857421875,252.5941925048828,258.6009521484375,253.3267059326172,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923505131155,4.969614053607074e-09,0.0009923455072566,-0.0120719885453581,0.0,0.0,0.0,-0.0072764665819704,60.0,-24.78656768798828,-0.0,-6.7141272097615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,9.3133668997325e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.807353490032256e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672912597656,0.0,0.0,7.243730215122923e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.807433525566012e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0004652186471503,291.0057983398437,294.1499938964844,253.24578857421875,252.5941925048828,258.6009521484375,253.3267059326172,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923505131155,4.969614053607074e-09,0.0009923455072566,-0.0120719885453581,0.0,0.0,0.0,-0.0072764665819704,60.0,-24.78656768798828,-0.0,-6.7141272097615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.311429312219845e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.80531331151724e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,7.242222636705264e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,9.805392619455232e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0004651218478102,291.0024719238281,294.1499938964844,253.23814392089844,252.5877685546875,258.5537109375,253.31874084472656,289.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945452936055972e-09,0.0009921388700604,-0.0120086893439292,0.0,0.0,0.0,-0.007264488376677,60.0,-24.7783145904541,-0.0,-6.71133193463902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.310313180321828e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.804138244362548e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,7.241354614961892e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.804217552300544e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0004650661139748,290.9991149902344,294.1499938964844,253.230712890625,252.58154296875,258.5068664550781,253.3108673095703,289.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992024783045,4.9315329597732224e-09,0.0009920197771862,-0.0119722206145524,0.0,0.0,0.0,-0.0072575872763991,60.0,-24.772083282470703,-0.0,-6.709721134257053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.310174209531397e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.803992725210264e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,7.241246203193441e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,9.804071305552498e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.000465059216367,290.9923400878906,294.1499938964844,253.2164764404297,252.56968688964844,258.41412353515625,253.2952880859375,289.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929770369699327e-09,0.0009920046431943,-0.0119676021859049,0.0,0.0,0.0,-0.0072567132301628,60.0,-24.764873504638672,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.310174209531397e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.803992725210264e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,7.241246203193441e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,9.804071305552498e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.000465059216367,290.9923400878906,294.1499938964844,253.2164764404297,252.56968688964844,258.41412353515625,253.2952880859375,289.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929770369699327e-09,0.0009920046431943,-0.0119676021859049,0.0,0.0,0.0,-0.0072567132301628,60.0,-24.764873504638672,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,9.312733891420066e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.80668919510208e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,7.243236905196682e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.806766320252792e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0004651871277019,290.9854431152344,294.1499938964844,253.2031097412109,252.55865478515625,258.3229064941406,253.280014038086,289.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922819444909,4.9616306618816e-09,0.0009922770550474,-0.0120510738343,0.0,0.0,0.0,-0.0072725075297057,60.0,-24.765167236328125,-0.0,-6.713203504205012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,9.312733891420066e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.80668919510208e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,7.243236905196682e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.806766320252792e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0004651871277019,290.9854431152344,294.1499938964844,253.2031097412109,252.55865478515625,258.3229064941406,253.280014038086,289.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922819444909,4.9616306618816e-09,0.0009922770550474,-0.0120510738343,0.0,0.0,0.0,-0.0072725075297057,60.0,-24.765167236328125,-0.0,-6.713203504205012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.317476360592992e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.811684140004218e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,7.246925815707073e-05,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.811760537559168e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004654240619856,290.9784545898437,294.1499938964844,253.1906280517578,252.5484619140625,258.23297119140625,253.2650146484375,289.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206869772750914e-09,0.0009927819482982,-0.0122057953849434,0.0,0.0,0.0,-0.0073017841205,60.0,-24.770965576171875,-0.0,-6.720038925323024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.317476360592992e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.811684140004218e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,7.246925815707073e-05,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.811760537559168e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004654240619856,290.9784545898437,294.1499938964844,253.1906280517578,252.5484619140625,258.23297119140625,253.2650146484375,289.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206869772750914e-09,0.0009927819482982,-0.0122057953849434,0.0,0.0,0.0,-0.0073017841205,60.0,-24.770965576171875,-0.0,-6.720038925323024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.324028360424565e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.818584658205508e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,7.252021896420047e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.818660328164695e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0004657513927668,290.97137451171875,294.1499938964844,253.17906188964844,252.53912353515625,258.14434814453125,253.2503356933593,289.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102292810477138e-09,0.0009934797417372,-0.0124195925891399,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.781583786010746,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.324028360424565e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.818584658205508e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,7.252021896420047e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.818660328164695e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0004657513927668,290.97137451171875,294.1499938964844,253.17906188964844,252.53912353515625,258.14434814453125,253.2503356933593,289.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102292810477138e-09,0.0009934797417372,-0.0124195925891399,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.781583786010746,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,9.32781767915003e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.822575520956887e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,7.254969386849552e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,9.822650463320316e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.0004659406840801,290.9677734375,294.1499938964844,253.1736297607422,252.5347900390625,258.1005249023437,253.24313354492188,289.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149488835343163e-09,0.000993883353658,-0.0125432396307587,0.0,0.0,0.0,-0.007365636061877,60.0,-24.788312911987305,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,9.331932960776612e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.826909808907658e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,7.258170080604032e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,9.826984023675324e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,0.0004661462735384,290.96417236328125,294.1499938964844,253.16842651367188,252.5306701660156,258.0570373535156,253.236068725586,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200746500122477e-09,0.0009943215409293,-0.0126775270327925,0.0,0.0,0.0,-0.0073910467326641,60.0,-24.79587173461914,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,9.340736869489774e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.83618083409965e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,7.26501748431474e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.836254321271554e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0004665860615205,290.9568786621094,294.1499938964844,253.15872192382807,252.5231170654297,257.970947265625,253.2222595214844,289.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.310402340086284e-09,0.0009952592663466,-0.0129648065194487,0.0,0.0,0.0,-0.0074454080313444,60.0,-24.812524795532227,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,9.340736869489774e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.83618083409965e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,7.26501748431474e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.836254321271554e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0004665860615205,290.9568786621094,294.1499938964844,253.15872192382807,252.5231170654297,257.970947265625,253.2222595214844,289.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.310402340086284e-09,0.0009952592663466,-0.0129648065194487,0.0,0.0,0.0,-0.0074454080313444,60.0,-24.812524795532227,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
