time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645690917969,0.0,0.0,9.34996278374456e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.84589642030187e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739685058594,0.0,0.0,7.272193033713847e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.845969179878011e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0004670469497796,290.9494323730469,294.1499938964844,253.1499938964844,252.5164794921875,257.88623046875,253.2091217041016,289.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.425315752205506e-09,0.0009962419280782,-0.0132658565416932,0.0,0.0,0.0,-0.0075023756362497,60.0,-24.83037567138672,-0.0,-6.766967430849037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645690917969,0.0,0.0,9.34996278374456e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.84589642030187e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739685058594,0.0,0.0,7.272193033713847e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.845969179878011e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0004670469497796,290.9494323730469,294.1499938964844,253.1499938964844,252.5164794921875,257.88623046875,253.2091217041016,289.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.425315752205506e-09,0.0009962419280782,-0.0132658565416932,0.0,0.0,0.0,-0.0075023756362497,60.0,-24.83037567138672,-0.0,-6.766967430849037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.35975112952292e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.856205724645406e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,7.279806595761329e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.856277756625786e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.0004675359523389,290.9419250488281,294.1499938964844,253.14453125,252.51251220703125,257.8026428222656,253.19677734375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972900152206,5.5472471061079895e-09,0.0009972845437005,-0.0135852890089154,0.0,0.0,0.0,-0.0075628221966326,60.0,-24.848188400268555,-0.0,-6.781140626799242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,9.35975112952292e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.856205724645406e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,7.279806595761329e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.856277756625786e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.0004675359523389,290.9419250488281,294.1499938964844,253.14453125,252.51251220703125,257.8026428222656,253.19677734375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972900152206,5.5472471061079895e-09,0.0009972845437005,-0.0135852890089154,0.0,0.0,0.0,-0.0075628221966326,60.0,-24.848188400268555,-0.0,-6.781140626799242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,9.37066724873148e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.867701010080054e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,7.288296183105558e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.867772314464672e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.0004680812417063,290.9342956542969,294.1499938964844,253.14431762695312,252.5127410888672,257.7204284667969,253.1862335205078,289.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683215675844622e-09,0.0009984471835196,-0.013941491022706,0.0,0.0,0.0,-0.0076302275992929,60.0,-24.865421295166016,-0.0,-6.796962992439148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,9.37066724873148e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.867701010080054e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,7.288296183105558e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.867772314464672e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.0004680812417063,290.9342956542969,294.1499938964844,253.14431762695312,252.5127410888672,257.7204284667969,253.1862335205078,289.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683215675844622e-09,0.0009984471835196,-0.013941491022706,0.0,0.0,0.0,-0.0076302275992929,60.0,-24.865421295166016,-0.0,-6.796962992439148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,9.376552770845592e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.873899398371576e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,7.292874215636402e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.873969975160436e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0004683752777054,290.9304504394531,294.1499938964844,253.1460723876953,252.51434326171875,257.679931640625,253.18199157714844,289.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990799007937,5.756535692569287e-09,0.0009990740800276,-0.0141335669904947,0.0,0.0,0.0,-0.007666575256735,60.0,-24.873788833618164,-0.0,-6.805503005580249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,9.382628195453437e-05,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.88029787549749e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,7.297599950106815e-05,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.880367724690586e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0004686787724494,290.92657470703125,294.1499938964844,253.1490173339844,252.5168609619141,257.63970947265625,253.1782989501953,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832216043444305e-09,0.0009997212328016,-0.0143318250775337,0.0,0.0,0.0,-0.0077040931209921,60.0,-24.88203811645508,-0.0,-6.814322972559239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.395427332492544e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.893776586977764e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,7.307554187718779e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,9.8938457085751e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,0.0004693181545007,290.9187316894531,294.1499938964844,253.15821838378903,252.5245819091797,257.5604248046875,253.1734313964844,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.9916525074754645e-09,0.0010010845726355,-0.0147494925186038,0.0,0.0,0.0,-0.0077831326052546,60.0,-24.897890090942383,-0.0,-6.832923560295967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.395427332492544e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.893776586977764e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,7.307554187718779e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,9.8938457085751e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,0.0004693181545007,290.9187316894531,294.1499938964844,253.15821838378903,252.5245819091797,257.5604248046875,253.1734313964844,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.9916525074754645e-09,0.0010010845726355,-0.0147494925186038,0.0,0.0,0.0,-0.0077831326052546,60.0,-24.897890090942383,-0.0,-6.832923560295967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,9.408770711161196e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.907828643918036e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,7.31793261365965e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.907897037919612e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004699847195297,290.9107666015625,294.1499938964844,253.17156982421875,252.5355682373047,257.48260498046875,253.1719207763672,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157872878276294e-09,0.0010025058872997,-0.015184924006462,0.0,0.0,0.0,-0.007865535095334,60.0,-24.91263961791992,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,9.408770711161196e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.907828643918036e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,7.31793261365965e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.907897037919612e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004699847195297,290.9107666015625,294.1499938964844,253.17156982421875,252.5355682373047,257.48260498046875,253.1719207763672,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157872878276294e-09,0.0010025058872997,-0.015184924006462,0.0,0.0,0.0,-0.007865535095334,60.0,-24.91263961791992,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.422324365004896e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.92210188996978e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.32847474864684e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.922169556375592e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0004706617910414,290.9027099609375,294.1499938964844,253.1886749267578,252.54953002929688,257.4062194824219,253.17398071289065,289.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.92571830749512,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.422324365004896e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.92210188996978e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.32847474864684e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.922169556375592e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0004706617910414,290.9027099609375,294.1499938964844,253.1886749267578,252.54953002929688,257.4062194824219,253.17398071289065,289.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.92571830749512,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,9.435667016077788e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.93615249171853e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,7.338851719396189e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.93621943052858e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0004713282978627,290.8945617675781,294.1499938964844,253.2091827392578,252.566162109375,257.3314819335937,253.1801605224609,289.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.936187744140625,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,9.435667016077788e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.93615249171853e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,7.338851719396189e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.93621943052858e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0004713282978627,290.8945617675781,294.1499938964844,253.2091827392578,252.566162109375,257.3314819335937,253.1801605224609,289.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.936187744140625,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,9.442116424907e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.94294387055561e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,7.343867764575407e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.94301080936566e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0004716504481621,290.8904113769531,294.1499938964844,253.2205810546875,252.57537841796875,257.2947692871094,253.1848297119141,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573255717512438e-09,0.0010060579515993,-0.016273021697998,0.0,0.0,0.0,-0.0080714588984847,60.0,-24.940162658691406,-0.0,-6.900991422753577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.448369382880628e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.949529339792208e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,7.348731014644727e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.949595551006496e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0004719628195744,290.8862609863281,294.1499938964844,253.23269653320312,252.58514404296875,257.2584228515625,253.1904144287109,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.6511480767417205e-09,0.0010067239636555,-0.0164770539849996,0.0,0.0,0.0,-0.0081100733950734,60.0,-24.94327545166016,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.961774048861116e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,7.357775029959157e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.961839532479644e-05,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0004725436738226,290.8778991699219,294.1499938964844,253.25885009765625,252.60617065429688,257.18701171875,253.2043609619141,289.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959877725343185e-09,0.0010079625062644,-0.0168564468622207,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.94623565673828,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.961774048861116e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,7.357775029959157e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.961839532479644e-05,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0004725436738226,290.8778991699219,294.1499938964844,253.25885009765625,252.60617065429688,257.18701171875,253.2043609619141,289.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959877725343185e-09,0.0010079625062644,-0.0168564468622207,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.94623565673828,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,9.47015214478597e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.972468978958204e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,7.365673809545115e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.97253373498097e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0004730509826913,290.869384765625,294.1499938964844,253.28726196289065,252.62893676757807,257.1173095703125,253.2219696044922,289.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.9224910248522065e-09,0.0010090443538501,-0.0171878021210432,0.0,0.0,0.0,-0.0082445899024605,60.0,-24.94402313232422,-0.0,-6.942025265743723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,9.47015214478597e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.972468978958204e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,7.365673809545115e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.97253373498097e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0004730509826913,290.869384765625,294.1499938964844,253.28726196289065,252.62893676757807,257.1173095703125,253.2219696044922,289.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.9224910248522065e-09,0.0010090443538501,-0.0171878021210432,0.0,0.0,0.0,-0.0082445899024605,60.0,-24.94402313232422,-0.0,-6.942025265743723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,9.4785078545101e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.981268522096798e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,7.372172694886103e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.981332550523804e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0004734683898277,290.8607788085937,294.1499938964844,253.3175506591797,252.65313720703125,257.0493469238281,253.2428741455078,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099413339048,7.026568660251087e-09,0.0010099343489855,-0.0174604132771492,0.0,0.0,0.0,-0.0082961861044168,60.0,-24.93600845336914,-0.0,-6.95427786467917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,9.4785078545101e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.981268522096798e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,7.372172694886103e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.981332550523804e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0004734683898277,290.8607788085937,294.1499938964844,253.3175506591797,252.65313720703125,257.0493469238281,253.2428741455078,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099413339048,7.026568660251087e-09,0.0010099343489855,-0.0174604132771492,0.0,0.0,0.0,-0.0082961861044168,60.0,-24.93600845336914,-0.0,-6.95427786467917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,9.484981273999438e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.988086094381288e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,7.377207657555118e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.988149395212532e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.0004737917915917,290.85211181640625,294.1499938964844,253.34933471679688,252.678451538086,256.9829406738281,253.26638793945312,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106309782713,7.107201049905143e-09,0.0010106238769367,-0.0176716111600399,0.0,0.0,0.0,-0.0083361594006419,60.0,-24.922399520874023,-0.0,-6.963777110513547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,9.484981273999438e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.988086094381288e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,7.377207657555118e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.988149395212532e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.0004737917915917,290.85211181640625,294.1499938964844,253.34933471679688,252.678451538086,256.9829406738281,253.26638793945312,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106309782713,7.107201049905143e-09,0.0010106238769367,-0.0176716111600399,0.0,0.0,0.0,-0.0083361594006419,60.0,-24.922399520874023,-0.0,-6.963777110513547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.48743982007727e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.990675607696176e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.379119779216126e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.99073890852742e-05,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0004739146388601,290.84771728515625,294.1499938964844,253.36569213867188,252.69143676757807,256.9504699707031,253.2792053222656,289.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108929127454,7.137821000924305e-09,0.0010108856949955,-0.0177518129348754,0.0,0.0,0.0,-0.0083513390272855,60.0,-24.912940979003903,-0.0,-6.967386667611208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.489463263889776e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,9.99280673568137e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,7.380693568848073e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.992869308916852e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004740157164633,290.8432922363281,294.1499938964844,253.3822631835937,252.7045745849609,256.9183959960937,253.2925262451172,289.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111083975061,7.163016402245148e-09,0.0010111012961715,-0.0178178064525127,0.0,0.0,0.0,-0.0083638299256563,60.0,-24.9022159576416,-0.0,-6.970357446789421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.492124081589282e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.995608706958592e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,7.382762851193547e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.995670552598312e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.000474148633657,290.8344116210937,294.1499938964844,253.4159393310547,252.7312164306641,256.8554992675781,253.32058715820312,289.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.876585006713867,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.492124081589282e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.995608706958592e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,7.382762851193547e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.995670552598312e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.000474148633657,290.8344116210937,294.1499938964844,253.4159393310547,252.7312164306641,256.8554992675781,253.32058715820312,289.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.876585006713867,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.49313907767646e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.996679000323638e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,7.383552292594686e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.996740118367596e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0004741993907373,290.8254089355469,294.1499938964844,253.4499969482422,252.758056640625,256.7943725585937,253.3502349853516,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84588050842285,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.49313907767646e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.996679000323638e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,7.383552292594686e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.996740118367596e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0004741993907373,290.8254089355469,294.1499938964844,253.4499969482422,252.758056640625,256.7943725585937,253.3502349853516,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84588050842285,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.493107063462958e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.996645530918612e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.383527554338798e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.996705921366812e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0004741978191304,290.8163146972656,294.1499938964844,253.4840545654297,252.7848052978516,256.7350158691406,253.3810577392578,289.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114960605278,7.208340591091655e-09,0.0010114888427779,-0.0179365184158086,0.0,0.0,0.0,-0.008386299945414,60.0,-24.8113956451416,-0.0,-6.97570214924781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.493107063462958e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.996645530918612e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.383527554338798e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.996705921366812e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0004741978191304,290.8163146972656,294.1499938964844,253.4840545654297,252.7848052978516,256.7350158691406,253.3810577392578,289.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114960605278,7.208340591091655e-09,0.0010114888427779,-0.0179365184158086,0.0,0.0,0.0,-0.008386299945414,60.0,-24.8113956451416,-0.0,-6.97570214924781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.497040446149184e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001000078846118,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,7.386587094515562e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001000084812403,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0004743943572975,290.80712890625,294.1499938964844,253.51773071289065,252.8111572265625,256.67730712890625,253.4127655029297,289.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257322742759697e-09,0.0010119075886905,-0.0180648136883974,0.0,0.0,0.0,-0.0084105813875794,60.0,-24.78098487854004,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.497040446149184e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001000078846118,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,7.386587094515562e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001000084812403,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0004743943572975,290.80712890625,294.1499938964844,253.51773071289065,252.8111572265625,256.67730712890625,253.4127655029297,289.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257322742759697e-09,0.0010119075886905,-0.0180648136883974,0.0,0.0,0.0,-0.0084105813875794,60.0,-24.78098487854004,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,9.499328734818846e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.0001000319825834,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,7.388366793747991e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001000325792119,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,0.0004745086771436,290.8025207519531,294.1499938964844,253.5343170166016,252.82408142089844,256.6490478515625,253.4288787841797,289.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121585801243,7.285820835534196e-09,0.0010121512459591,-0.0181394573301076,0.0,0.0,0.0,-0.0084247095510363,60.0,-24.76842498779297,-0.0,-6.984844702628834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.500152373220772e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001000406555249,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.38900707801804e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0001000412448775,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.000474549800856,290.7978515625,294.1499938964844,253.5506591796875,252.8367919921875,256.6211853027344,253.445068359375,289.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012246357277,7.296066861783856e-09,0.0010122390231117,-0.0181662924587726,0.0,0.0,0.0,-0.0084297889843583,60.0,-24.754901885986328,-0.0,-6.986054046365099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.496783604845405e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001000051925075,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.386387005681172e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001000057745841,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,0.0004743815807159,290.7884826660156,294.1499938964844,253.5824584960937,252.8614501953125,256.5666809082031,253.47726440429688,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118874488398,7.254074674278854e-09,0.0010118801146745,-0.0180563069880008,0.0,0.0,0.0,-0.008408972993493,60.0,-24.719161987304688,-0.0,-6.981098010783171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
