time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.496783604845405e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001000051925075,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.386387005681172e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001000057745841,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,0.0004743815807159,290.7884826660156,294.1499938964844,253.5824584960937,252.8614501953125,256.5666809082031,253.47726440429688,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118874488398,7.254074674278854e-09,0.0010118801146745,-0.0180563069880008,0.0,0.0,0.0,-0.008408972993493,60.0,-24.719161987304688,-0.0,-6.981098010783171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.488135401625186e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.991413389798254e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.379661110462621e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.991470142267644e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,0.0004739496216643,290.7790222167969,294.1499938964844,253.6127471923828,252.88479614257807,256.5137023925781,253.5087432861328,289.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146302216654021e-09,0.0010109586874023,-0.0177740268409252,0.0,0.0,0.0,-0.0083555458113551,60.0,-24.67019271850586,-0.0,-6.968386401240424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.488135401625186e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.991413389798254e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.379661110462621e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.991470142267644e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,0.0004739496216643,290.7790222167969,294.1499938964844,253.6127471923828,252.88479614257807,256.5137023925781,253.5087432861328,289.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146302216654021e-09,0.0010109586874023,-0.0177740268409252,0.0,0.0,0.0,-0.0083555458113551,60.0,-24.67019271850586,-0.0,-6.968386401240424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.477725689066574e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.980452159652486e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,7.371564424829558e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.980508184526116e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0004734296526294,290.7695007324219,294.1499938964844,253.6411590576172,252.90655517578125,256.4623107910156,253.53909301757807,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098565835505,7.016583758456818e-09,0.0010098494822159,-0.0174342598766088,0.0,0.0,0.0,-0.0082912389189004,60.0,-24.613630294799805,-0.0,-6.953101916451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.477725689066574e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.980452159652486e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,7.371564424829558e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.980508184526116e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0004734296526294,290.7695007324219,294.1499938964844,253.6411590576172,252.90655517578125,256.4623107910156,253.53909301757807,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098565835505,7.016583758456818e-09,0.0010098494822159,-0.0174342598766088,0.0,0.0,0.0,-0.0082912389189004,60.0,-24.613630294799805,-0.0,-6.953101916451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.467887139180677e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.97009192360565e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.36391157261096e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.970147220883518e-05,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0004729382344521,290.7598876953125,294.1499938964844,253.66729736328125,252.9264373779297,256.41217041015625,253.5682678222656,289.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088079143315,6.893976500776944e-09,0.0010088010458275,-0.0171131137758493,0.0,0.0,0.0,-0.0082304570823907,60.0,-24.556446075439453,-0.0,-6.938670082945464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.467887139180677e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.97009192360565e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.36391157261096e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.970147220883518e-05,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0004729382344521,290.7598876953125,294.1499938964844,253.66729736328125,252.9264373779297,256.41217041015625,253.5682678222656,289.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088079143315,6.893976500776944e-09,0.0010088010458275,-0.0171131137758493,0.0,0.0,0.0,-0.0082304570823907,60.0,-24.556446075439453,-0.0,-6.938670082945464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.463327296543866e-05,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,9.965290519176052e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.360365270869806e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.96534581645392e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.000472710467875,290.75506591796875,294.1499938964844,253.67941284179688,252.93556213378903,256.38775634765625,253.58213806152344,289.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083219967782,6.837157506822677e-09,0.0010083152446895,-0.0169642847031354,0.0,0.0,0.0,-0.0082022892311215,60.0,-24.529279708862305,-0.0,-6.93198742851564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.458931890549138e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.960662282537668e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.356947025982663e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.960716852219777e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0004724909376818,290.7502136230469,294.1499938964844,253.69081115722656,252.94412231445312,256.3636169433594,253.59567260742188,289.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078535415232,6.782379990966092e-09,0.0010078467894345,-0.016820803284645,0.0,0.0,0.0,-0.0081751337274909,60.0,-24.502826690673828,-0.0,-6.925547779701446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.454340761294588e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,9.955828136298804e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.353375985985622e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.955882705980912e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0004722616286017,290.7447509765625,294.1499938964844,253.70266723632807,252.95294189453125,256.3370666503906,253.61021423339844,289.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073642479255,6.7251701985071585e-09,0.0010073574958369,-0.016670947894454,0.0,0.0,0.0,-0.0081467721611261,60.0,-24.47463607788086,-0.0,-6.91882533487842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.450893412576988e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.95219816104509e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.350694795604795e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.952252730727196e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0004720894503407,290.74041748046875,294.1499938964844,253.71131896972656,252.95933532714844,256.3163146972656,253.621322631836,289.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069968411698,6.6822121169707316e-09,0.0010069902054965,-0.0165584236383438,0.0,0.0,0.0,-0.0081254765391349,60.0,-24.45322227478028,-0.0,-6.913779770911789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.443880117032676e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.944813064066692e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.345240010181442e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.944866906153038e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,0.0004717390984296,290.7305908203125,294.1499938964844,253.7284240722656,252.97178649902344,256.2702331542969,253.6448974609375,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062493383884,6.594803370063573e-09,0.001006242702715,-0.01632946357131,0.0,0.0,0.0,-0.0080821439623832,60.0,-24.40834617614746,-0.0,-6.903519533807413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.443880117032676e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.944813064066692e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.345240010181442e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.944866906153038e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,0.0004717390984296,290.7305908203125,294.1499938964844,253.7284240722656,252.97178649902344,256.2702331542969,253.6448974609375,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062493383884,6.594803370063573e-09,0.001006242702715,-0.01632946357131,0.0,0.0,0.0,-0.0080821439623832,60.0,-24.40834617614746,-0.0,-6.903519533807413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.437917469767854e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.938534640241414e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.340602314798161e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.938587754731998e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.0004714413080364,290.7206420898437,294.1499938964844,253.7417755126953,252.9811553955078,256.2252502441406,253.6661529541016,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.5204930344009435e-09,0.0010056073078885,-0.0161348115652799,0.0,0.0,0.0,-0.0080453045666217,60.0,-24.36856269836425,-0.0,-6.894801884982371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.437917469767854e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.938534640241414e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.340602314798161e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.938587754731998e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.0004714413080364,290.7206420898437,294.1499938964844,253.7417755126953,252.9811553955078,256.2252502441406,253.6661529541016,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.5204930344009435e-09,0.0010056073078885,-0.0161348115652799,0.0,0.0,0.0,-0.0080453045666217,60.0,-24.36856269836425,-0.0,-6.894801884982371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.433156083105132e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,9.933521505445242e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.336898852372542e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.933573892340064e-05,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0004712035006377,290.71063232421875,294.1499938964844,253.75099182128903,252.9871826171875,256.1812744140625,253.68475341796875,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051062563434,6.461151613734728e-09,0.0010050998535007,-0.0159793701022863,0.0,0.0,0.0,-0.0080158868804574,60.0,-24.33449363708496,-0.0,-6.887844961056544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.433156083105132e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,9.933521505445242e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.336898852372542e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.933573892340064e-05,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0004712035006377,290.71063232421875,294.1499938964844,253.75099182128903,252.9871826171875,256.1812744140625,253.68475341796875,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051062563434,6.461151613734728e-09,0.0010050998535007,-0.0159793701022863,0.0,0.0,0.0,-0.0080158868804574,60.0,-24.33449363708496,-0.0,-6.887844961056544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.43123086472042e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.93149442365393e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.335401460295543e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.931546082952992e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0004711073415819,290.7055969238281,294.1499938964844,253.75392150878903,252.9888458251953,256.15966796875,253.6929168701172,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.4371556973696906e-09,0.0010048946132883,-0.0159165114164352,0.0,0.0,0.0,-0.0080039901658892,60.0,-24.319799423217773,-0.0,-6.885032632908408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.42963088164106e-05,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,9.929810039466248e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.334157271543518e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.929861698765308e-05,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0004710274224635,290.7005615234375,294.1499938964844,253.75567626953125,252.98956298828125,256.13824462890625,253.7002868652344,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417209430509274e-09,0.0010047240648418,-0.0158642642199993,0.0,0.0,0.0,-0.0079941023141145,60.0,-24.30664825439453,-0.0,-6.88269565785049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.927521023200824e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.332466338993981e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.927571954904124e-05,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0004709188651759,290.6903991699219,294.1499938964844,253.75547790527344,252.9879913330078,256.0960388183594,253.71255493164065,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3901044455860764e-09,0.0010044921655207,-0.0157932620495557,0.0,0.0,0.0,-0.007980665192008,60.0,-24.28526306152344,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.927521023200824e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.332466338993981e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.927571954904124e-05,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0004709188651759,290.6903991699219,294.1499938964844,253.75547790527344,252.9879913330078,256.0960388183594,253.71255493164065,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3901044455860764e-09,0.0010044921655207,-0.0157932620495557,0.0,0.0,0.0,-0.007980665192008,60.0,-24.28526306152344,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,9.926709026331082e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.331866072490811e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.92675923043862e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0004708803317043,290.6801452636719,294.1499938964844,253.75,252.982177734375,256.0544738769531,253.7212677001953,289.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804659333754915e-09,0.0010044097434729,-0.0157680138945579,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.270795822143555,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,9.926709026331082e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.331866072490811e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.92675923043862e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0004708803317043,290.6801452636719,294.1499938964844,253.75,252.982177734375,256.0544738769531,253.7212677001953,289.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804659333754915e-09,0.0010044097434729,-0.0157680138945579,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.270795822143555,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.425169992027804e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.925114136422052e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.330687367357314e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.92516361293383e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.000470804690849,290.6697998046875,294.1499938964844,253.74127197265625,252.97373962402344,256.01348876953125,253.7263946533203,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042545618489,6.3615703815855795e-09,0.0010042482754215,-0.0157185178250074,0.0,0.0,0.0,-0.0079665193334221,60.0,-24.26014709472656,-0.0,-6.876177849335363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.425169992027804e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.925114136422052e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.330687367357314e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.92516361293383e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.000470804690849,290.6697998046875,294.1499938964844,253.74127197265625,252.97373962402344,256.01348876953125,253.7263946533203,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042545618489,6.3615703815855795e-09,0.0010042482754215,-0.0157185178250074,0.0,0.0,0.0,-0.0079665193334221,60.0,-24.26014709472656,-0.0,-6.876177849335363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.418240369996056e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.917817078530788e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.325298065552488e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.917866555042564e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0004704585589934,290.6593933105469,294.1499938964844,253.7315826416016,252.9644775390625,255.9730987548828,253.72821044921875,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035162558779,6.275214570194976e-09,0.0010035099694505,-0.0154923051595687,0.0,0.0,0.0,-0.0079237101599574,60.0,-24.24296188354492,-0.0,-6.866068247290968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.418240369996056e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.917817078530788e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.325298065552488e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.917866555042564e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0004704585589934,290.6593933105469,294.1499938964844,253.7315826416016,252.9644775390625,255.9730987548828,253.72821044921875,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035162558779,6.275214570194976e-09,0.0010035099694505,-0.0154923051595687,0.0,0.0,0.0,-0.0079237101599574,60.0,-24.24296188354492,-0.0,-6.866068247290968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.412140934728086e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.911394590744747e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.320553413592279e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,9.911443339660764e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0004701538709923,290.6541748046875,294.1499938964844,253.72637939453125,252.9595489501953,255.95314025878903,253.72804260253903,289.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199209590107557e-09,0.001002860139124,-0.0152932070195674,0.0,0.0,0.0,-0.0078860316425561,60.0,-24.22894096374512,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.404970478499308e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.903843601932748e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,7.314976392081007e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.903892350848764e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0004697957192547,290.64892578125,294.1499938964844,253.720932006836,252.9544372558593,255.9333038330078,253.7273101806641,289.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021023917943,6.109862837888613e-09,0.0010020962217822,-0.0150591563433408,0.0,0.0,0.0,-0.00784173887223,60.0,-24.21171760559082,-0.0,-6.846730826737257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.392156061949208e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.890350338537246e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.305009785341099e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.8903983598575e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0004691556387115,290.6383972167969,294.1499938964844,253.70936584472656,252.943603515625,255.89405822753903,253.72430419921875,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007367236539,5.9501923388438635e-09,0.0010007307864725,-0.0146408816799521,0.0,0.0,0.0,-0.0077625825069844,60.0,-24.17430305480957,-0.0,-6.828084764265442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.392156061949208e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.890350338537246e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.305009785341099e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.8903983598575e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0004691556387115,290.6383972167969,294.1499938964844,253.70936584472656,252.943603515625,255.89405822753903,253.72430419921875,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007367236539,5.9501923388438635e-09,0.0010007307864725,-0.0146408816799521,0.0,0.0,0.0,-0.0077625825069844,60.0,-24.17430305480957,-0.0,-6.828084764265442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.383771975990383e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.881522419163956e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.298489072127268e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.881568985292688e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.000468736863695,290.6277770996094,294.1499938964844,253.69688415527344,252.9320373535156,255.8553771972656,253.7193298339844,289.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.845713690888488e-09,0.0009998372988775,-0.0143671836704015,0.0,0.0,0.0,-0.0077107879333198,60.0,-24.144718170166016,-0.0,-6.815896824718949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.383771975990383e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.881522419163956e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.298489072127268e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.881568985292688e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.000468736863695,290.6277770996094,294.1499938964844,253.69688415527344,252.9320373535156,255.8553771972656,253.7193298339844,289.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.845713690888488e-09,0.0009998372988775,-0.0143671836704015,0.0,0.0,0.0,-0.0077107879333198,60.0,-24.144718170166016,-0.0,-6.815896824718949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.375331865157932e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,9.872634836938232e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.291924703167751e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.872681403066964e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0004683152947109,290.6170959472656,294.1499938964844,253.6835174560547,252.91970825195312,255.8171539306641,253.7128448486328,289.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989436948671,5.7405427078549565e-09,0.0009989379905164,-0.0140916695818305,0.0,0.0,0.0,-0.0076586501672863,60.0,-24.11889839172364,-0.0,-6.803639962527086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.375331865157932e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,9.872634836938232e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.291924703167751e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.872681403066964e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0004683152947109,290.6170959472656,294.1499938964844,253.6835174560547,252.91970825195312,255.8171539306641,253.7128448486328,289.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989436948671,5.7405427078549565e-09,0.0009989379905164,-0.0140916695818305,0.0,0.0,0.0,-0.0076586501672863,60.0,-24.11889839172364,-0.0,-6.803639962527086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.86364029813558e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.28528102627024e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.863686136668548e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0004678886325564,290.6063842773437,294.1499938964844,253.66929626464844,252.9066772460937,255.7793426513672,253.70513916015625,288.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.09418487548828,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.86364029813558e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.28528102627024e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.863686136668548e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0004678886325564,290.6063842773437,294.1499938964844,253.66929626464844,252.9066772460937,255.7793426513672,253.70513916015625,288.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.09418487548828,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.362440323457122e-05,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,9.859060810413212e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,7.281897705979645e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.85910592135042e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.000467671372462,290.6009826660156,294.1499938964844,253.661865234375,252.89990234375,255.7606201171875,253.7007598876953,288.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579901429797473e-09,0.0009975642897188,-0.0136708337813615,0.0,0.0,0.0,-0.0075790132395923,60.0,-24.082014083862305,-0.0,-6.78493847772188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.358029637951404e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.854415839072316e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,7.278467091964558e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.854460950009523e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0004674510564655,290.5955810546875,294.1499938964844,253.6542205810547,252.8929443359375,255.74200439453125,253.6961212158203,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.06986618041992,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
