time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.348909952677786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.271374488482252e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.844857413554564e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.000466995552415,290.5846862792969,294.1499938964844,253.6383209228516,252.87852478027344,255.7050628662109,253.68606567382807,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411300740831848e-09,0.0009961226023733,-0.0132291400805115,0.0,0.0,0.0,-0.0074954307638108,60.0,-24.04543876647949,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.348909952677786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.271374488482252e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.844857413554564e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.000466995552415,290.5846862792969,294.1499938964844,253.6383209228516,252.87852478027344,255.7050628662109,253.68606567382807,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411300740831848e-09,0.0009961226023733,-0.0132291400805115,0.0,0.0,0.0,-0.0074954307638108,60.0,-24.04543876647949,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.834621596382932e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,7.263846055138856e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,9.834665252128616e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0004665120795834,290.5737609863281,294.1499938964844,253.62161254882807,252.86343383789065,255.6685333251953,253.67495727539065,288.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290694993220768e-09,0.0009950912790372,-0.0129131758585572,0.0,0.0,0.0,-0.0074356412515044,60.0,-24.020387649536133,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.834621596382932e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,7.263846055138856e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,9.834665252128616e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0004665120795834,290.5737609863281,294.1499938964844,253.62161254882807,252.86343383789065,255.6685333251953,253.67495727539065,288.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290694993220768e-09,0.0009950912790372,-0.0129131758585572,0.0,0.0,0.0,-0.0074356412515044,60.0,-24.020387649536133,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.823724394664168e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.255797390826046e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.823768050409852e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004659951955545,290.5627746582031,294.1499938964844,253.6041259765625,252.8477020263672,255.6324005126953,253.6629943847656,288.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.994359970092773,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.823724394664168e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.255797390826046e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.823768050409852e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004659951955545,290.5627746582031,294.1499938964844,253.6041259765625,252.8477020263672,255.6324005126953,253.6629943847656,288.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.994359970092773,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.317748481407762e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.812000644160436e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.247137546073645e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.812043572310358e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004654390504583,290.5517272949219,294.1499938964844,253.5858612060547,252.83132934570312,255.5966339111328,253.6502685546875,288.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.96700859069824,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.317748481407762e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.812000644160436e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.247137546073645e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.812043572310358e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004654390504583,290.5517272949219,294.1499938964844,253.5858612060547,252.83132934570312,255.5966339111328,253.6502685546875,288.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.96700859069824,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.311890607932582e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.80583208729513e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.242582069011405e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.805874287849292e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004651464696507,290.5461730957031,294.1499938964844,253.5764617919922,252.8229217529297,255.5788726806641,253.6436462402344,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950025278560588e-09,0.0009921782184392,-0.0120206680148839,0.0,0.0,0.0,-0.0072667561471462,60.0,-23.952787399291992,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.305852290708572e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,9.799473627936096e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.23788543837145e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,9.799515828490256e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004648448375519,290.54058837890625,294.1499938964844,253.56686401367188,252.81434631347656,255.56118774414065,253.6368865966797,288.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.8747845760033215e-09,0.0009915349073708,-0.0118235442787408,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.93822860717773,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.293306356994437e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.78626194410026e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,7.228126924019307e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.786303417058662e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004642181447707,290.5294494628906,294.1499938964844,253.54714965820312,252.7967834472656,255.5260467529297,253.6229705810547,288.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519571356475,60.0,-23.908206939697266,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.293306356994437e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.78626194410026e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,7.228126924019307e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.786303417058662e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004642181447707,290.5294494628906,294.1499938964844,253.54714965820312,252.7967834472656,255.5260467529297,253.6229705810547,288.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519571356475,60.0,-23.908206939697266,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.218074460979551e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.77269301074557e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004635725344996,290.5182189941406,294.1499938964844,253.5267333984375,252.7786407470703,255.4911956787109,253.6085662841797,288.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574122253810864e-09,0.0009888210333883,-0.0109920399263501,0.0,0.0,0.0,-0.0070721209049224,60.0,-23.87728500366211,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.218074460979551e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.77269301074557e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004635725344996,290.5182189941406,294.1499938964844,253.5267333984375,252.7786407470703,255.4911956787109,253.6085662841797,288.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574122253810864e-09,0.0009888210333883,-0.0109920399263501,0.0,0.0,0.0,-0.0070721209049224,60.0,-23.87728500366211,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,9.75906295934692e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.208037277450785e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.75910370470956e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004629279428627,290.5069580078125,294.1499938964844,253.505615234375,252.7599334716797,255.45664978027344,253.5936737060547,288.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874460520222,-0.0105707496404647,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.846323013305664,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,9.75906295934692e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.208037277450785e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.75910370470956e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004629279428627,290.5069580078125,294.1499938964844,253.505615234375,252.7599334716797,255.45664978027344,253.5936737060547,288.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874460520222,-0.0105707496404647,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.846323013305664,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.745977149577811e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,7.198371167760342e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.74601716734469e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004623071872629,290.4956359863281,294.1499938964844,253.48385620117188,252.74069213867188,255.42237854003903,253.5783233642578,288.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241769158142006e-09,0.0009861218277364,-0.0101650450378656,0.0,0.0,0.0,-0.0069156428799033,60.0,-23.8164176940918,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.745977149577811e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,7.198371167760342e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.74601716734469e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004623071872629,290.4956359863281,294.1499938964844,253.48385620117188,252.74069213867188,255.42237854003903,253.5783233642578,288.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241769158142006e-09,0.0009861218277364,-0.0101650450378656,0.0,0.0,0.0,-0.0069156428799033,60.0,-23.8164176940918,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.249198046745732e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,9.739816596265882e-05,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,7.193820783868432e-05,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.739855886437e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004620149557013,290.48992919921875,294.1499938964844,253.4727325439453,252.7308654785156,255.4053497314453,253.57049560546875,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.1688705820774885e-09,0.0009854984236881,-0.0099740447476506,0.0,0.0,0.0,-0.0068795033730566,60.0,-23.80229949951172,-0.0,-6.621780102022967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.24361520446837e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,9.73393689491786e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,7.189478492364287e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,9.733976185088976e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000461736053694,290.4842529296875,294.1499938964844,253.46144104003903,252.72091674804688,255.38836669921875,253.5625762939453,288.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.0993000105515875e-09,0.0009849035413935,-0.0097917644307017,0.0,0.0,0.0,-0.0068450141698122,60.0,-23.78878593444824,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,9.723437688080594e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.181723049143329e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.72347697825171e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004612380289472,290.4728088378906,294.1499938964844,253.4384155273437,252.70065307617188,255.3545837402344,253.54638671875,288.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662550836801,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.76463508605957,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,9.723437688080594e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.181723049143329e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.72347697825171e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004612380289472,290.4728088378906,294.1499938964844,253.4384155273437,252.70065307617188,255.3545837402344,253.54638671875,288.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662550836801,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.76463508605957,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.225578105542807e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.714944462757558e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,7.17544971848838e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.714983025332911e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004608351446222,290.4613342285156,294.1499938964844,253.414794921875,252.67990112304688,255.32101440429688,253.5296936035156,288.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874556675498297e-09,0.0009829816408455,-0.0092029115185141,0.0,0.0,0.0,-0.006733598653227,60.0,-23.745290756225582,-0.0,-6.587998768736726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.225578105542807e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.714944462757558e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,7.17544971848838e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.714983025332911e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004608351446222,290.4613342285156,294.1499938964844,253.414794921875,252.67990112304688,255.32101440429688,253.5296936035156,288.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874556675498297e-09,0.0009829816408455,-0.0092029115185141,0.0,0.0,0.0,-0.006733598653227,60.0,-23.745290756225582,-0.0,-6.587998768736726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,7.170894969021901e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.708815923659132e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0004605426511261,290.44976806640625,294.1499938964844,253.3905792236328,252.6586761474609,255.2876434326172,253.512451171875,288.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801585268803365e-09,0.0009823575383052,-0.0090117156505584,0.0,0.0,0.0,-0.0066974232904613,60.0,-23.7314682006836,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,7.170894969021901e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.708815923659132e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0004605426511261,290.44976806640625,294.1499938964844,253.3905792236328,252.6586761474609,255.2876434326172,253.512451171875,288.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801585268803365e-09,0.0009823575383052,-0.0090117156505584,0.0,0.0,0.0,-0.0066974232904613,60.0,-23.7314682006836,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.216364560415968e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.705242700874804e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,7.16828290023841e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.705279808258638e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004603749257512,290.43817138671875,294.1499938964844,253.3658142089844,252.63699340820312,255.2544403076172,253.4944610595703,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820032864809,3.759733413488675e-09,0.0009819995611906,-0.0089020570740103,0.0,0.0,0.0,-0.0066766748204827,60.0,-23.724315643310547,-0.0,-6.574842359441392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.216364560415968e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.705242700874804e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,7.16828290023841e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.705279808258638e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004603749257512,290.43817138671875,294.1499938964844,253.3658142089844,252.63699340820312,255.2544403076172,253.4944610595703,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820032864809,3.759733413488675e-09,0.0009819995611906,-0.0089020570740103,0.0,0.0,0.0,-0.0066766748204827,60.0,-23.724315643310547,-0.0,-6.574842359441392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.215545287588613e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,9.704379772301765e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,7.167646253947169e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.704416879685596e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004603340057656,290.4323425292969,294.1499938964844,253.3532257080078,252.62599182128903,255.23789978027344,253.4851837158203,288.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819159749895,3.749520693929753e-09,0.0009819122496992,-0.0088752983137965,0.0,0.0,0.0,-0.0066716116853058,60.0,-23.72307205200196,-0.0,-6.57367280609833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,9.215380850946532e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,9.704207332106309e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,7.167518197093159e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.70424443949014e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004603258275892,290.426513671875,294.1499938964844,253.34051513671875,252.6148834228516,255.2213897705078,253.47569274902344,288.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.747468557691036e-09,0.0009818945545703,-0.0088699208572506,0.0,0.0,0.0,-0.006670594215393,60.0,-23.723478317260746,-0.0,-6.573437616452793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.216869511874393e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.705774573376402e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,7.168675801949576e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.705811680760236e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.000460400187876,290.4147644042969,294.1499938964844,253.314682006836,252.5923614501953,255.1884613037109,253.4559936523437,288.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765995959525981e-09,0.0009820529958233,-0.0089184660464525,0.0,0.0,0.0,-0.0066797789186239,60.0,-23.729320526123047,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.216869511874393e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.705774573376402e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,7.168675801949576e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.705811680760236e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.000460400187876,290.4147644042969,294.1499938964844,253.314682006836,252.5923614501953,255.1884613037109,253.4559936523437,288.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765995959525981e-09,0.0009820529958233,-0.0089184660464525,0.0,0.0,0.0,-0.0066797789186239,60.0,-23.729320526123047,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.220724314218388e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.709835285320878e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,7.17167422408238e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.709870937513188e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004605927679222,290.4029541015625,294.1499938964844,253.28836059570312,252.56944274902344,255.1556396484375,253.43524169921875,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824673179537,3.814013993519438e-09,0.000982463476248,-0.009044281207025,0.0,0.0,0.0,-0.0067035830579698,60.0,-23.741567611694336,-0.0,-6.581060318922027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.220724314218388e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.709835285320878e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,7.17167422408238e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.709870937513188e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004605927679222,290.4029541015625,294.1499938964844,253.28836059570312,252.56944274902344,255.1556396484375,253.43524169921875,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824673179537,3.814013993519438e-09,0.000982463476248,-0.009044281207025,0.0,0.0,0.0,-0.0067035830579698,60.0,-23.741567611694336,-0.0,-6.581060318922027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,9.226478869095443e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,9.71589470282197e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,7.176149665610865e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.71593035501428e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0004608802264556,290.3910827636719,294.1499938964844,253.2615661621093,252.546142578125,255.12290954589844,253.41323852539065,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830802446231,3.885691768346078e-09,0.0009830764029175,-0.0092320870608091,0.0,0.0,0.0,-0.0067391167394816,60.0,-23.76001167297364,-0.0,-6.58927490349015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,9.226478869095443e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,9.71589470282197e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,7.176149665610865e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.71593035501428e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0004608802264556,290.3910827636719,294.1499938964844,253.2615661621093,252.546142578125,255.12290954589844,253.41323852539065,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830802446231,3.885691768346078e-09,0.0009830764029175,-0.0092320870608091,0.0,0.0,0.0,-0.0067391167394816,60.0,-23.76001167297364,-0.0,-6.58927490349015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,9.23395637073554e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,9.7237694717478e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,7.181966066127643e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.723804396344347e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004612537450157,290.379150390625,294.1499938964844,253.2343139648437,252.52247619628903,255.0902557373047,253.39002990722656,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838768746703,3.978836815576869e-09,0.0009838728001341,-0.0094761382788419,0.0,0.0,0.0,-0.0067852926440536,60.0,-23.783262252807617,-0.0,-6.599957913522303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,9.23395637073554e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,9.7237694717478e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,7.181966066127643e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.723804396344347e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004612537450157,290.379150390625,294.1499938964844,253.2343139648437,252.52247619628903,255.0902557373047,253.39002990722656,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838768746703,3.978836815576869e-09,0.0009838728001341,-0.0094761382788419,0.0,0.0,0.0,-0.0067852926440536,60.0,-23.783262252807617,-0.0,-6.599957913522303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.238233178621158e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.72827328951098e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,7.185292633948848e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.72830894170329e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0004614674253389,290.3731689453125,294.1499938964844,253.22052001953125,252.5105133056641,255.07394409179688,253.37789916992188,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098433252424,4.03211775079626e-09,0.0009843284497037,-0.0096157416701316,0.0,0.0,0.0,-0.0068117063492536,60.0,-23.79665756225586,-0.0,-6.606072844306254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
