time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,9.242795204045252e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,9.733077604323626e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,7.188840390881523e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,9.733112528920174e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0004616952792275,290.3671264648437,294.1499938964844,253.2066192626953,252.4984741210937,255.0576629638672,253.36544799804688,288.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088944294267094e-09,0.000984814367257,-0.0097646322101354,0.0,0.0,0.0,-0.0068398774601519,60.0,-23.810970306396484,-0.0,-6.61259775824874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.25261847442016e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,9.743422560859472e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,7.196480873972178e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.743456757860258e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004621860280167,290.35504150390625,294.1499938964844,253.17849731445312,252.47413635253903,255.0251007080078,253.3396453857422,288.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211322846003895e-09,0.0009858608245849,-0.0100852744653821,0.0,0.0,0.0,-0.0069005456753075,60.0,-23.841880798339844,-0.0,-6.62666010953217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.25261847442016e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,9.743422560859472e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,7.196480873972178e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.743456757860258e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004621860280167,290.35504150390625,294.1499938964844,253.17849731445312,252.47413635253903,255.0251007080078,253.3396453857422,288.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211322846003895e-09,0.0009858608245849,-0.0100852744653821,0.0,0.0,0.0,-0.0069005456753075,60.0,-23.841880798339844,-0.0,-6.62666010953217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,9.26297070691362e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,9.754324128152804e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,7.204532448668033e-05,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.754357597557828e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0004627031157724,290.3428955078125,294.1499938964844,253.1499938964844,252.4495086669922,254.9925994873047,253.3126220703125,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340280135295416e-09,0.0009869635105133,-0.0104231499135494,0.0,0.0,0.0,-0.0069644753821194,60.0,-23.875131607055664,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,9.26297070691362e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,9.754324128152804e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,7.204532448668033e-05,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.754357597557828e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0004627031157724,290.3428955078125,294.1499938964844,253.1499938964844,252.4495086669922,254.9925994873047,253.3126220703125,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340280135295416e-09,0.0009869635105133,-0.0104231499135494,0.0,0.0,0.0,-0.0069644753821194,60.0,-23.875131607055664,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,9.2739901447203e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,9.765928552951664e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,7.213103526737541e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.765962022356688e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0004632536147255,290.3306579589844,294.1499938964844,253.11959838867188,252.4232635498047,254.9600982666016,253.28421020507807,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881418664008,4.477560988647156e-09,0.0009881374426186,-0.0107828304171562,0.0,0.0,0.0,-0.0070325317792594,60.0,-23.910860061645508,-0.0,-6.657305107182765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,9.2739901447203e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,9.765928552951664e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,7.213103526737541e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.765962022356688e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0004632536147255,290.3306579589844,294.1499938964844,253.11959838867188,252.4232635498047,254.9600982666016,253.28421020507807,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881418664008,4.477560988647156e-09,0.0009881374426186,-0.0107828304171562,0.0,0.0,0.0,-0.0070325317792594,60.0,-23.910860061645508,-0.0,-6.657305107182765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.2857881099917e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,9.778352978173643e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,7.222279964480549e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,9.778386447578669e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0004638429672922,290.318359375,294.1499938964844,253.08599853515625,252.394287109375,254.92755126953125,253.2542419433593,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.6245389739851825e-09,0.000989394262433,-0.011167911812663,0.0,0.0,0.0,-0.007105394732207,60.0,-23.95011711120605,-0.0,-6.674252972516116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.2857881099917e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,9.778352978173643e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,7.222279964480549e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,9.778386447578669e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0004638429672922,290.318359375,294.1499938964844,253.08599853515625,252.394287109375,254.92755126953125,253.2542419433593,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.6245389739851825e-09,0.000989394262433,-0.011167911812663,0.0,0.0,0.0,-0.007105394732207,60.0,-23.95011711120605,-0.0,-6.674252972516116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.291926835430786e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.784817666513844e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,7.227054447866976e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.784850408323108e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0004641496052499,290.3121643066406,294.1499938964844,253.0680694580078,252.3788604736328,254.91123962402344,253.23846435546875,288.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701012024099782e-09,0.0009900481672957,-0.0113682700321078,0.0,0.0,0.0,-0.0071433056145906,60.0,-23.97132682800293,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,9.29818706936203e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,9.791409684112296e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.231922791106626e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,9.79144242592156e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0004644623259082,290.30596923828125,294.1499938964844,253.04946899414065,252.3628387451172,254.89491271972656,253.22213745117188,288.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997642063132e-09,0.0009907149942591,-0.0115725891664624,0.0,0.0,0.0,-0.007181966677308,60.0,-23.993358612060547,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.804854198591784e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,7.241853018058464e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,9.804886212805286e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004651000490412,290.2934875488281,294.1499938964844,253.0103302001953,252.32913208007807,254.8621063232422,253.1877899169922,288.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-24.039661407470703,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.804854198591784e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,7.241853018058464e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,9.804886212805286e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004651000490412,290.2934875488281,294.1499938964844,253.0103302001953,252.32913208007807,254.8621063232422,253.1877899169922,288.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-24.039661407470703,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.818439139053226e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,7.251886563608423e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,9.818471153266728e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004657444660551,290.28094482421875,294.1499938964844,252.9688873291016,252.2934417724609,254.82913208007807,253.15115356445312,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756528099102e-09,0.0009934493573382,-0.0124103287234902,0.0,0.0,0.0,-0.0073404852300882,60.0,-24.08829689025879,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.818439139053226e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,7.251886563608423e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,9.818471153266728e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004657444660551,290.28094482421875,294.1499938964844,252.9688873291016,252.2934417724609,254.82913208007807,253.15115356445312,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756528099102e-09,0.0009934493573382,-0.0124103287234902,0.0,0.0,0.0,-0.0073404852300882,60.0,-24.08829689025879,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.33668779907748e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.83195350272581e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,7.26186772226356e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.831985516939312e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0004663855361286,290.2683410644531,294.1499938964844,252.9254150390625,252.25601196289065,254.7959442138672,253.1124267578125,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258633528626433e-09,0.0009948164224624,-0.0128291817381978,0.0,0.0,0.0,-0.0074197435751557,60.0,-24.13848114013672,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.33668779907748e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.83195350272581e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,7.26186772226356e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.831985516939312e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0004663855361286,290.2683410644531,294.1499938964844,252.9254150390625,252.25601196289065,254.7959442138672,253.1124267578125,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258633528626433e-09,0.0009948164224624,-0.0128291817381978,0.0,0.0,0.0,-0.0074197435751557,60.0,-24.13848114013672,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.845140448305756e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,7.271607319125906e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,9.845171734923495e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004670110647566,290.25567626953125,294.1499938964844,252.8802185058593,252.2170867919922,254.7625274658203,253.0714111328125,288.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.189620971679688,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.845140448305756e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,7.271607319125906e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,9.845171734923495e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004670110647566,290.25567626953125,294.1499938964844,252.8802185058593,252.2170867919922,254.7625274658203,253.0714111328125,288.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.189620971679688,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,9.355291695101188e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.85154474619776e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,7.276338146766648e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,9.851576760411264e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0004673148796427,290.2492980957031,294.1499938964844,252.8570709228516,252.1971435546875,254.7457275390625,253.05010986328125,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490402354979551e-09,0.0009967983933165,-0.0134363686665892,0.0,0.0,0.0,-0.0075346413068473,60.0,-24.215293884277344,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,9.361231786897406e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.857800614554436e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,7.280957652255893e-05,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.857831173576416e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004676115931943,290.242919921875,294.1499938964844,252.83360290527344,252.1769256591797,254.7288513183593,253.0282745361328,288.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400940016867e-09,0.0009974311105906,-0.0136302271857857,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.24091148376465,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.869781933957712e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,7.289806671906263e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,9.86981249297969e-05,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004681799327954,290.2301025390625,294.1499938964844,252.78585815429688,252.13577270507807,254.6949005126953,252.98318481445312,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.291690826416016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.869781933957712e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,7.289806671906263e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,9.86981249297969e-05,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004681799327954,290.2301025390625,294.1499938964844,252.78585815429688,252.13577270507807,254.6949005126953,252.98318481445312,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.291690826416016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,9.880938159767538e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,7.298046693904325e-05,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.880968718789518e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004687091568484,290.2171936035156,294.1499938964844,252.73727416992188,252.0938873291016,254.66064453125,252.93630981445312,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.34133529663086,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,9.880938159767538e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,7.298046693904325e-05,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.880968718789518e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004687091568484,290.2171936035156,294.1499938964844,252.73727416992188,252.0938873291016,254.66064453125,252.93630981445312,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.34133529663086,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.891180525301024e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,7.305611507035792e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.891210356727242e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0004691950161941,290.2042541503906,294.1499938964844,252.68817138671875,252.051513671875,254.62608337402344,252.88800048828125,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.389392852783203,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.891180525301024e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,7.305611507035792e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.891210356727242e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0004691950161941,290.2042541503906,294.1499938964844,252.68817138671875,252.051513671875,254.62608337402344,252.88800048828125,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.389392852783203,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,9.900455916067584e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,7.312462548725307e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.900485747493804e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0004696350079029,290.19122314453125,294.1499938964844,252.6388397216797,252.0089111328125,254.5912475585937,252.8385772705078,288.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.435453414916992,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,9.900455916067584e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,7.312462548725307e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.900485747493804e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0004696350079029,290.19122314453125,294.1499938964844,252.6388397216797,252.0089111328125,254.5912475585937,252.8385772705078,288.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.435453414916992,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.405783930560574e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,9.904716716846453e-05,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.315609400393441e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.904746548272668e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0004698371340055,290.1846618652344,294.1499938964844,252.6141662597656,251.98760986328125,254.57369995117188,252.8135223388672,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119414752703278e-09,0.0010021772468462,-0.0150841791182756,0.0,0.0,0.0,-0.0078464709222316,60.0,-24.45758819580078,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,9.409803169546648e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.908949868986384e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,7.318735879380256e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,9.9089797004126e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0004700379213318,290.1781005859375,294.1499938964844,252.5895538330078,251.96633911132807,254.5561065673828,252.78829956054688,288.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169491584273601e-09,0.0010026054223999,-0.0152153586968779,0.0,0.0,0.0,-0.0078712962567806,60.0,-24.47936248779297,-0.0,-6.853701250975065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,9.918887371895836e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,7.326075137825683e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.918916475726292e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0004705092869699,290.1649475097656,294.1499938964844,252.5406494140625,251.924057006836,254.5206756591797,252.7374420166016,288.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043330388542e-09,0.0010036105522885,-0.0155232921242713,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.524038314819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,9.918887371895836e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,7.326075137825683e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.918916475726292e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0004705092869699,290.1649475097656,294.1499938964844,252.5406494140625,251.924057006836,254.5206756591797,252.7374420166016,288.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043330388542e-09,0.0010036105522885,-0.0155232921242713,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.524038314819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,9.426566975889727e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.926603524945676e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,7.331774395424873e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,9.926632628776132e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0004708753258455,290.1517333984375,294.1499938964844,252.4923858642578,251.8823089599609,254.4849853515625,252.686264038086,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378324091116383e-09,0.0010043912334367,-0.0157624036073684,0.0,0.0,0.0,-0.00797482393682,60.0,-24.567842483520508,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,9.426566975889727e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.926603524945676e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,7.331774395424873e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,9.926632628776132e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0004708753258455,290.1517333984375,294.1499938964844,252.4923858642578,251.8823089599609,254.4849853515625,252.686264038086,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378324091116383e-09,0.0010043912334367,-0.0157624036073684,0.0,0.0,0.0,-0.00797482393682,60.0,-24.567842483520508,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.427031181985512e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,9.92709246929735e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,7.332135282922536e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.927120845532043e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0004708985507022,290.138427734375,294.1499938964844,252.44509887695312,251.8413543701172,254.44908142089844,252.63560485839844,288.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384096806755224e-09,0.0010044408263638,-0.0157775245606899,0.0,0.0,0.0,-0.0079776868224143,60.0,-24.59860038757324,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.427031181985512e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,9.92709246929735e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,7.332135282922536e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.927120845532043e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0004708985507022,290.138427734375,294.1499938964844,252.44509887695312,251.8413543701172,254.44908142089844,252.63560485839844,288.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384096806755224e-09,0.0010044408263638,-0.0157775245606899,0.0,0.0,0.0,-0.0079776868224143,60.0,-24.59860038757324,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.921302262227982e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,7.327858475036919e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,9.921330638462678e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0004706238687504,290.1251220703125,294.1499938964844,252.3990478515625,251.80145263671875,254.4130096435547,252.58624267578125,288.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315572065318521e-09,0.0010038550244644,-0.0155980233103036,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.61293601989746,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.921302262227982e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,7.327858475036919e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,9.921330638462678e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0004706238687504,290.1251220703125,294.1499938964844,252.3990478515625,251.80145263671875,254.4130096435547,252.58624267578125,288.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315572065318521e-09,0.0010038550244644,-0.0155980233103036,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.61293601989746,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
