time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.416985267307608e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,9.916513954522088e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,7.324321632040665e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,9.916542330756783e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0004703967424575,290.1184387207031,294.1499938964844,252.3765869140625,251.7819976806641,254.39491271972656,252.56222534179688,288.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589160521042694e-09,0.0010033706203103,-0.0154496105387806,0.0,0.0,0.0,-0.0079156300053,60.0,-24.6142807006836,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.412259532837196e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,9.91153865470551e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,7.32064654584974e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.911566303344443e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0004701607103925,290.1117553710937,294.1499938964844,252.35455322265625,251.76287841796875,254.3767852783203,252.5386199951172,288.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028734104707,6.2000382605731374e-09,0.0010028671240434,-0.0152953779324889,0.0,0.0,0.0,-0.0078864423558115,60.0,-24.61329460144043,-0.0,-6.85727314930773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,9.405113814864308e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,9.90401385934092e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,7.315088441828266e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.904040780384094e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004698037810157,290.09832763671875,294.1499938964844,252.3119201660156,251.72589111328125,254.3404998779297,252.4925537109375,288.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021118214353,6.110995709462941e-09,0.0010021056514233,-0.0150621235370635,0.0,0.0,0.0,-0.0078422995284199,60.0,-24.610809326171875,-0.0,-6.846863698228844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,9.405113814864308e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,9.90401385934092e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,7.315088441828266e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.904040780384094e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004698037810157,290.09832763671875,294.1499938964844,252.3119201660156,251.72589111328125,254.3404998779297,252.4925537109375,288.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021118214353,6.110995709462941e-09,0.0010021056514233,-0.0150621235370635,0.0,0.0,0.0,-0.0078422995284199,60.0,-24.610809326171875,-0.0,-6.846863698228844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,9.397930261911824e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.896449773805216e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,7.309501233976334e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.896476694848388e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.00046944495989,290.0848999023437,294.1499938964844,252.2714233398437,251.69073486328125,254.3041229248047,252.4483184814453,288.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013463906943,6.021489085128451e-09,0.0010013403370976,-0.0148276519030332,0.0,0.0,0.0,-0.0077979271300137,60.0,-24.608686447143555,-0.0,-6.8364073513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,9.397930261911824e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.896449773805216e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,7.309501233976334e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.896476694848388e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.00046944495989,290.0848999023437,294.1499938964844,252.2714233398437,251.69073486328125,254.3041229248047,252.4483184814453,288.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013463906943,6.021489085128451e-09,0.0010013403370976,-0.0148276519030332,0.0,0.0,0.0,-0.0077979271300137,60.0,-24.608686447143555,-0.0,-6.8364073513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,9.390513878315689e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,9.888639760902151e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,7.30373285477981e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,9.888666681945324e-05,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0004690744972322,290.0714111328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2677459716797,252.4057159423828,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929074120558653e-09,0.001000550109893,-0.0145855592563748,0.0,0.0,0.0,-0.0077521130442619,60.0,-24.60480117797852,-0.0,-6.825619891515089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,9.390513878315689e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,9.888639760902151e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,7.30373285477981e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,9.888666681945324e-05,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0004690744972322,290.0714111328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2677459716797,252.4057159423828,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929074120558653e-09,0.001000550109893,-0.0145855592563748,0.0,0.0,0.0,-0.0077521130442619,60.0,-24.60480117797852,-0.0,-6.825619891515089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.88059036899358e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,7.29778766981326e-05,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.880616562440991e-05,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0004686926840804,290.0578918457031,294.1499938964844,252.19805908203125,251.6269989013672,254.2313995361328,252.36520385742188,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338249786515925e-09,0.0009997356683015,-0.0143360402435064,0.0,0.0,0.0,-0.0077048940584063,60.0,-24.598297119140625,-0.0,-6.81451055584148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.88059036899358e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,7.29778766981326e-05,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.880616562440991e-05,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0004686926840804,290.0578918457031,294.1499938964844,252.19805908203125,251.6269989013672,254.2313995361328,252.36520385742188,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338249786515925e-09,0.0009997356683015,-0.0143360402435064,0.0,0.0,0.0,-0.0077048940584063,60.0,-24.598297119140625,-0.0,-6.81451055584148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,9.37899894779548e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.876514377538116e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,7.294776878552511e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,9.876540570985526e-05,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0004684993182308,290.0511169433594,294.1499938964844,252.1815185546875,251.6126251220703,254.2132568359375,252.3457794189453,288.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.785592449569776e-09,0.0009993232088163,-0.0142096858471632,0.0,0.0,0.0,-0.0076809832826256,60.0,-24.594099044799805,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,9.375115769216792e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,9.872425289358944e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,7.291756628546864e-05,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.872450755210592e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0004683053412009,290.0443420410156,294.1499938964844,252.1657867431641,251.59893798828125,254.19512939453125,252.326904296875,288.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-24.589365005493164,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.864268213277684e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,7.285731408046558e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.864293679129332e-05,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0004679184057749,290.0307312011719,294.1499938964844,252.1368560791016,251.57376098632807,254.15899658203125,252.29074096679688,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5782527923584,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.864268213277684e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,7.285731408046558e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.864293679129332e-05,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0004679184057749,290.0307312011719,294.1499938964844,252.1368560791016,251.57376098632807,254.15899658203125,252.29074096679688,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5782527923584,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,9.856256656348704e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.279813871718943e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,9.856282122200356e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0004675383970607,290.0171203613281,294.1499938964844,252.111557006836,251.5517425537109,254.1230926513672,252.25729370117188,288.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.564727783203125,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,9.856256656348704e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.279813871718943e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,9.856282122200356e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0004675383970607,290.0171203613281,294.1499938964844,252.111557006836,251.5517425537109,254.1230926513672,252.25729370117188,288.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.564727783203125,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,7.274068775586784e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.848503395915031e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.000467169447802,290.0034484863281,294.1499938964844,252.09019470214844,251.5331420898437,254.08740234375,252.2261962890625,288.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406100794672,0.0,0.0,0.0,-0.007516523823142,60.0,-24.5493278503418,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,7.274068775586784e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.848503395915031e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.000467169447802,290.0034484863281,294.1499938964844,252.09019470214844,251.5331420898437,254.08740234375,252.2261962890625,288.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406100794672,0.0,0.0,0.0,-0.007516523823142,60.0,-24.5493278503418,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.841077553573996e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,7.268602348631248e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.841102291829884e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004668183391913,289.98974609375,294.1499938964844,252.07305908203125,251.51821899414065,254.05206298828125,252.1981658935547,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268762685422e-09,0.0009957375004887,-0.0131111647933721,0.0,0.0,0.0,-0.0074731055647134,60.0,-24.531707763671875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.841077553573996e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,7.268602348631248e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.841102291829884e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004668183391913,289.98974609375,294.1499938964844,252.07305908203125,251.51821899414065,254.05206298828125,252.1981658935547,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268762685422e-09,0.0009957375004887,-0.0131111647933721,0.0,0.0,0.0,-0.0074731055647134,60.0,-24.531707763671875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,9.341987606603652e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,9.837541438173504e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,7.265990279847756e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,9.837566176429392e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,0.0004666506138164,289.9828796386719,294.1499938964844,252.066162109375,251.51222229003903,254.0345458984375,252.185302734375,288.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015546455979,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.52216911315918,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,9.834140655584632e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,7.26347861927934e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,9.83416466624476e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0004664892912842,289.9760131835937,294.1499938964844,252.06044006347656,251.5072479248047,254.01712036132807,252.1731109619141,288.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.51221466064453,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,9.827765461523086e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,7.25876961951144e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,9.827789472183213e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0004661868733819,289.9622497558594,294.1499938964844,252.0526580810547,251.50045776367188,253.9826202392578,252.1511383056641,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.490863800048828,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,9.827765461523086e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,7.25876961951144e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,9.827789472183213e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0004661868733819,289.9622497558594,294.1499938964844,252.0526580810547,251.50045776367188,253.9826202392578,252.1511383056641,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.490863800048828,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.822044376051052e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,7.254543743329123e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.82206838671118e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0004659155092667,289.9484558105469,294.1499938964844,252.0500030517578,251.4981384277344,253.9486846923828,252.13282775878903,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141048031731543e-09,0.0009938115254044,-0.0125211253762245,0.0,0.0,0.0,-0.0073614534921944,60.0,-24.467529296875,-0.0,-6.73398119488411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.822044376051052e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,7.254543743329123e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.82206838671118e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0004659155092667,289.9484558105469,294.1499938964844,252.0500030517578,251.4981384277344,253.9486846923828,252.13282775878903,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141048031731543e-09,0.0009938115254044,-0.0125211253762245,0.0,0.0,0.0,-0.0073614534921944,60.0,-24.467529296875,-0.0,-6.73398119488411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,9.3230111815501e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.817559475777672e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.251230999827385e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,9.817582758842036e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0004657027311623,289.9346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.9153289794922,252.1178131103516,288.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087968713013424e-09,0.0009933576220646,-0.0123820649459958,0.0,0.0,0.0,-0.0073351399041712,60.0,-24.443828582763672,-0.0,-6.72783073696337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,9.3230111815501e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.817559475777672e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.251230999827385e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,9.817582758842036e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0004657027311623,289.9346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.9153289794922,252.1178131103516,288.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087968713013424e-09,0.0009933576220646,-0.0123820649459958,0.0,0.0,0.0,-0.0073351399041712,60.0,-24.443828582763672,-0.0,-6.72783073696337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,9.320474782725796e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.814888471737504e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,7.24925848771818e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,9.81491175480187e-05,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0004655760712921,289.92071533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8826141357422,252.10574340820312,288.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056360663502346e-09,0.0009930873056873,-0.0122992563992738,0.0,0.0,0.0,-0.007319469936192,60.0,-24.423234939575195,-0.0,-6.724170020788733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,9.320474782725796e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.814888471737504e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,7.24925848771818e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,9.81491175480187e-05,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0004655760712921,289.92071533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8826141357422,252.10574340820312,288.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056360663502346e-09,0.0009930873056873,-0.0122992563992738,0.0,0.0,0.0,-0.007319469936192,60.0,-24.423234939575195,-0.0,-6.724170020788733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,9.319795935880391e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.814173972699793e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,7.24873025319539e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.814196528168397e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,0.0004655421362258,289.9137878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.86648559570312,252.10060119628903,288.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047896323162604e-09,0.0009930148953571,-0.0122770806774497,0.0,0.0,0.0,-0.0073152738623321,60.0,-24.41444206237793,-0.0,-6.723189471813384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,9.31950708036311e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,9.813869837671518e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,7.248505426105112e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.813892393140122e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0004655277298297,289.90679931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8504943847656,252.095932006836,288.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442938714923e-09,0.0009929840452969,-0.0122676417231559,0.0,0.0,0.0,-0.0073134875856339,60.0,-24.406646728515625,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,9.320028766524048e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,9.81441990006715e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.248911424539983e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.814442455535756e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,0.0004655538068618,289.8928527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8189239501953,252.0878143310547,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050789120275567e-09,0.00099303945899,-0.0122846588492393,0.0,0.0,0.0,-0.0073167076334357,60.0,-24.39392471313477,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,9.320028766524048e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,9.81441990006715e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.248911424539983e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.814442455535756e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,0.0004655538068618,289.8928527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8189239501953,252.0878143310547,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050789120275567e-09,0.00099303945899,-0.0122846588492393,0.0,0.0,0.0,-0.0073167076334357,60.0,-24.39392471313477,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.322003461420536e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.816499368753284e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,7.250447379192337e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,9.816521196626128e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0004656524397432,289.8788452148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7878570556641,252.0810089111328,287.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075379228003385e-09,0.0009932497050613,-0.0123490830883383,0.0,0.0,0.0,-0.0073288977146148,60.0,-24.38488006591797,-0.0,-6.72637270326959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.322003461420536e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.816499368753284e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,7.250447379192337e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,9.816521196626128e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0004656524397432,289.8788452148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7878570556641,252.0810089111328,287.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075379228003385e-09,0.0009932497050613,-0.0123490830883383,0.0,0.0,0.0,-0.0073288977146148,60.0,-24.38488006591797,-0.0,-6.72637270326959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,9.32519615162164e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,9.819860861171036e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,7.252929935930297e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.81988268904388e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0004658119287341,289.86480712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.75735473632807,252.075439453125,287.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935948764905,5.115143419942569e-09,0.0009935897542163,-0.0124532599002122,0.0,0.0,0.0,-0.0073486105538904,60.0,-24.379623413085938,-0.0,-6.730979151825522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,9.32519615162164e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,9.819860861171036e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,7.252929935930297e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.81988268904388e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0004658119287341,289.86480712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.75735473632807,252.075439453125,287.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935948764905,5.115143419942569e-09,0.0009935897542163,-0.0124532599002122,0.0,0.0,0.0,-0.0073486105538904,60.0,-24.379623413085938,-0.0,-6.730979151825522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,9.329562453785913e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,9.8244592663832e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,7.256326352944598e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.824481094256043e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,0.0004660300328396,289.8507080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7273406982422,252.0707550048828,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940599557012,5.169535022275795e-09,0.000994054833427,-0.0125957578420639,0.0,0.0,0.0,-0.0073755742050707,60.0,-24.377330780029297,-0.0,-6.737283086977186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
