time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,9.329562453785913e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,9.8244592663832e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,7.256326352944598e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.824481094256043e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,0.0004660300328396,289.8507080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7273406982422,252.0707550048828,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940599557012,5.169535022275795e-09,0.000994054833427,-0.0125957578420639,0.0,0.0,0.0,-0.0073755742050707,60.0,-24.377330780029297,-0.0,-6.737283086977186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,9.332173794973642e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.8272088507656e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,7.258357072714716e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,9.827230678638443e-05,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004661604762077,289.8436584472656,294.1499938964844,252.0500030517578,251.4981384277344,253.7125396728516,252.0687713623047,287.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943381883203,5.202063224629683e-09,0.0009943329496309,-0.0126809766516089,0.0,0.0,0.0,-0.0073917000554502,60.0,-24.37748336791992,-0.0,-6.7410546478186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.334993228549138e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,9.830178169067948e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,7.260550046339631e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.830199996940792e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0004663013387471,289.8365783691406,294.1499938964844,252.0500030517578,251.4981384277344,253.69786071777344,252.0669403076172,287.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946384234353,5.237187128415144e-09,0.0009946331847459,-0.0127729959785938,0.0,0.0,0.0,-0.0074091125279664,60.0,-24.378183364868164,-0.0,-6.745128189322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.341312397737056e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.836833487497644e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.265465683303773e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.836854587774724e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0004666170279961,289.8223876953125,294.1499938964844,252.0500030517578,251.4981384277344,253.6688842773437,252.0637664794922,287.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953117696568,5.315914819448153e-09,0.000995306414552,-0.0129792485386133,0.0,0.0,0.0,-0.0074481409974396,60.0,-24.381458282470703,-0.0,-6.754262926733645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.341312397737056e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.836833487497644e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.265465683303773e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.836854587774724e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0004666170279961,289.8223876953125,294.1499938964844,252.0500030517578,251.4981384277344,253.6688842773437,252.0637664794922,287.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953117696568,5.315914819448153e-09,0.000995306414552,-0.0129792485386133,0.0,0.0,0.0,-0.0074481409974396,60.0,-24.381458282470703,-0.0,-6.754262926733645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.348366438644008e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.844261512625962e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,7.270951755344868e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.844282612903044e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0004669693880714,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.640380859375,252.06114196777344,287.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094640284776,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.386829376220703,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.348366438644008e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.844261512625962e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,7.270951755344868e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.844282612903044e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0004669693880714,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.640380859375,252.06114196777344,287.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094640284776,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.386829376220703,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.852282528299838e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.276875840034336e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.852302900981158e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.000467349862447,289.7938537597656,294.1499938964844,252.0500030517578,251.4981384277344,253.6123504638672,252.05897521972656,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.393962860107425,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.852282528299838e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.276875840034336e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.852302900981158e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.000467349862447,289.7938537597656,294.1499938964844,252.0500030517578,251.4981384277344,253.6123504638672,252.05897521972656,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.393962860107425,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,9.860694990493356e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.283088780241087e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.860715363174676e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004677489341702,289.7795104980469,294.1499938964844,252.0500030517578,251.4981384277344,253.5848388671875,252.0572204589844,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.402326583862305,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,9.860694990493356e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.283088780241087e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.860715363174676e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004677489341702,289.7795104980469,294.1499938964844,252.0500030517578,251.4981384277344,253.5848388671875,252.0572204589844,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.402326583862305,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,9.368043538415805e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,9.864983439911156e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,7.286256004590541e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,9.865003812592477e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004679523408412,289.7723083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.57125854492188,252.0564727783203,287.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.40680503845215,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,9.372137719765306e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.86929444479756e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,7.289439963642508e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.86931408988312e-05,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.000468156824354,289.7651062011719,294.1499938964844,252.0500030517578,251.4981384277344,253.55780029296875,252.0558013916016,287.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852594584226,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.4113883972168,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,9.87788225756958e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.295783143490553e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,9.87790190265514e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0004685641906689,289.75067138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.53121948242188,252.0546264648437,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.42064476013184,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,9.87788225756958e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.295783143490553e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,9.87790190265514e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0004685641906689,289.75067138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.53121948242188,252.0546264648437,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.42064476013184,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,9.88629399216734e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.301996083697304e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,9.886313637252896e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004689632332883,289.7361755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.5050201416016,252.0536651611328,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42971420288086,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,9.88629399216734e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.301996083697304e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,9.886313637252896e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004689632332883,289.7361755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.5050201416016,252.0536651611328,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42971420288086,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,9.395911183673888e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.894329559756444e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,7.307930354727432e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.894349204842e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000469344377052,289.7216186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4793243408203,252.0529022216797,287.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996089846860286e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.438045501708984,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,9.395911183673888e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.894329559756444e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,7.307930354727432e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.894349204842e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000469344377052,289.7216186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4793243408203,252.0529022216797,287.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996089846860286e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.438045501708984,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.403101284988225e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.901901648845524e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,7.313523383345455e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.90192056633532e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0004697035765275,289.70703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4540557861328,252.0522918701172,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085665305022303e-09,0.0010018886532634,-0.0149957695975899,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.44538688659668,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.403101284988225e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.901901648845524e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,7.313523383345455e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.90192056633532e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0004697035765275,289.70703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4540557861328,252.0522918701172,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085665305022303e-09,0.0010018886532634,-0.0149957695975899,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.44538688659668,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,9.406503522768617e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.905484330374748e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,7.316169649129733e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,9.905503247864544e-05,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0004698735137935,289.69970703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4415740966797,252.05203247070312,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.1280505114780234e-09,0.0010022510541602,-0.015106800943613,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.44858360290528,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,9.409795893589036e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,9.908951324177906e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,7.318730058614165e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,9.908970969263464e-05,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0004700380086433,289.6923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.42921447753903,252.0518035888672,287.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169069255435033e-09,0.0010026018135249,-0.0152142532169818,0.0,0.0,0.0,-0.0078710867092013,60.0,-24.45147132873535,-0.0,-6.853652223526296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.41816106205806e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.917760326061398e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,7.325236219912767e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.917779243551196e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0004704558523371,289.6777038574219,294.1499938964844,252.0500030517578,251.4981384277344,253.40480041503903,252.0514068603516,287.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273278785329239e-09,0.0010034928563982,-0.0154872350394725,0.0,0.0,0.0,-0.0079227481037378,60.0,-24.459318161010746,-0.0,-6.865841584158261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.41816106205806e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.917760326061398e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,7.325236219912767e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.917779243551196e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0004704558523371,289.6777038574219,294.1499938964844,252.0500030517578,251.4981384277344,253.40480041503903,252.0514068603516,287.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273278785329239e-09,0.0010034928563982,-0.0154872350394725,0.0,0.0,0.0,-0.0079227481037378,60.0,-24.459318161010746,-0.0,-6.865841584158261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.4252907729242e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,9.925268386723474e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.330781227210537e-05,290.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,9.92528730421327e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0004708119959104,289.6629638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3807983398437,252.0511016845703,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.362098847745301e-09,0.0010042524663731,-0.0157199017703533,0.0,0.0,0.0,-0.007966780103743,60.0,-24.467330932617188,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.4252907729242e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,9.925268386723474e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.330781227210537e-05,290.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,9.92528730421327e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.0004708119959104,289.6629638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3807983398437,252.0511016845703,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.362098847745301e-09,0.0010042524663731,-0.0157199017703533,0.0,0.0,0.0,-0.007966780103743,60.0,-24.467330932617188,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.42756814765744e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.92766726994887e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,7.33255292288959e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,9.927685459842904e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0004709257918875,289.648193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3572235107422,252.0508575439453,287.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.390466378292103e-09,0.0010044951923191,-0.0157942101359367,0.0,0.0,0.0,-0.0079808440059423,60.0,-24.46685218811035,-0.0,-6.879562164385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.42756814765744e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.92766726994887e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,7.33255292288959e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,9.927685459842904e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0004709257918875,289.648193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3572235107422,252.0508575439453,287.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.390466378292103e-09,0.0010044951923191,-0.0157942101359367,0.0,0.0,0.0,-0.0079808440059423,60.0,-24.46685218811035,-0.0,-6.879562164385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.425494499737395e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,9.925483755068852e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,7.330940570682287e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.925501944962888e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0004708222404588,289.63336181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.3340606689453,252.05067443847656,287.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042807552963,6.364628823973817e-09,0.0010042744688689,-0.0157265290617942,0.0,0.0,0.0,-0.0079680355265736,60.0,-24.455554962158203,-0.0,-6.876535962874186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.425494499737395e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,9.925483755068852e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,7.330940570682287e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.925501944962888e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0004708222404588,289.63336181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.3340606689453,252.05067443847656,287.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042807552963,6.364628823973817e-09,0.0010042744688689,-0.0157265290617942,0.0,0.0,0.0,-0.0079680355265736,60.0,-24.455554962158203,-0.0,-6.876535962874186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,9.42284896154888e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,9.922697790898384e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.328882929868996e-05,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,9.922715980792418e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,0.0004706900799646,289.6259460449219,294.1499938964844,252.0500030517578,251.4981384277344,253.3226318359375,252.05059814453125,287.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331661861480597e-09,0.0010039926273748,-0.0156401712447404,0.0,0.0,0.0,-0.0079516936093568,60.0,-24.445877075195312,-0.0,-6.872675584190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.419394336873664e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,9.919059812091292e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,7.326195191126317e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.919078001985326e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.00047051749425,289.6185302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.31130981445312,252.050521850586,287.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288615406191411e-09,0.0010036245221272,-0.0155274095013737,0.0,0.0,0.0,-0.0079303532838821,60.0,-24.433780670166016,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.412084182258695e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,9.911362576531246e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,7.320509757846594e-05,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.91138003882952e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0004701523575931,289.6036682128906,294.1499938964844,252.0500030517578,251.4981384277344,253.28895568847656,252.0504150390625,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028518736362,6.197532709251163e-09,0.0010028457036241,-0.015288813970983,0.0,0.0,0.0,-0.007885199971497,60.0,-24.405122756958008,-0.0,-6.856980405700598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.412084182258695e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,9.911362576531246e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,7.320509757846594e-05,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.91138003882952e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0004701523575931,289.6036682128906,294.1499938964844,252.0500030517578,251.4981384277344,253.28895568847656,252.0504150390625,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028518736362,6.197532709251163e-09,0.0010028457036241,-0.015288813970983,0.0,0.0,0.0,-0.007885199971497,60.0,-24.405122756958008,-0.0,-6.856980405700598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,9.406595199834555e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341369628906,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,7.316240225918591e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,9.905599290505052e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0004698781704064,289.5887756347656,294.1499938964844,252.0500030517578,251.4981384277344,253.2670135498047,252.05032348632807,287.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133645060847e-09,0.001002260716632,-0.0151096377521753,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.37714195251465,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,9.406595199834555e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341369628906,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,7.316240225918591e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,9.905599290505052e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0004698781704064,289.5887756347656,294.1499938964844,252.0500030517578,251.4981384277344,253.2670135498047,252.05032348632807,287.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133645060847e-09,0.001002260716632,-0.0151096377521753,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.37714195251465,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.401757415616883e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.312477828236297e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.900505392579362e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0004696365213021,289.5738830566406,294.1499938964844,252.0500030517578,251.4981384277344,253.2455291748047,252.0502471923828,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.351694107055664,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.401757415616883e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.312477828236297e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.900505392579362e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0004696365213021,289.5738830566406,294.1499938964844,252.0500030517578,251.4981384277344,253.2455291748047,252.0502471923828,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.351694107055664,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
