time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,9.397134272148831e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.895619587041438e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,7.308882049983367e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,9.89563632174395e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.0004694055824074,289.5589294433594,294.1499938964844,252.0500030517578,251.4981384277344,253.22439575195312,252.0502014160156,287.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011246611592469e-09,0.0010012526763603,-0.0148008214309811,0.0,0.0,0.0,-0.0077928490936756,60.0,-24.32724380493164,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,9.397134272148831e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.895619587041438e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,7.308882049983367e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,9.89563632174395e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.0004694055824074,289.5589294433594,294.1499938964844,252.0500030517578,251.4981384277344,253.22439575195312,252.0502014160156,287.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011246611592469e-09,0.0010012526763603,-0.0148008214309811,0.0,0.0,0.0,-0.0077928490936756,60.0,-24.32724380493164,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.3949944130145e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.893366950564086e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,7.307218038477004e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.8933836852666e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0004692987422458,289.55145263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.21397399902344,252.0501708984375,287.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984590156771219e-09,0.0010010247351601,-0.0147309908643364,0.0,0.0,0.0,-0.0077796340920031,60.0,-24.31543159484864,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,9.392984793521464e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,9.89125037449412e-05,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,7.305654435185716e-05,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.891267109196632e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0004691983340308,289.5439758300781,294.1499938964844,252.0500030517578,251.4981384277344,253.20364379882807,252.05015563964844,287.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959542193068046e-09,0.001000810530968,-0.0146653754636645,0.0,0.0,0.0,-0.0077672167681157,60.0,-24.30390930175781,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.389475599164145e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,9.887555643217638e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,7.302925223484635e-05,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,9.88757165032439e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0004690230707637,289.52899169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.18325805664065,252.0501251220703,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915819389912258e-09,0.0010004366049543,-0.0145508367568254,0.0,0.0,0.0,-0.0077455416321754,60.0,-24.28191947937012,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.389475599164145e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,9.887555643217638e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,7.302925223484635e-05,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,9.88757165032439e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0004690230707637,289.52899169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.18325805664065,252.0501251220703,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915819389912258e-09,0.0010004366049543,-0.0145508367568254,0.0,0.0,0.0,-0.0077455416321754,60.0,-24.28191947937012,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,9.386658348375931e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,9.884589235298336e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,7.300734432647005e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,9.884605242405088e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0004688823537435,289.51397705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.16326904296875,252.0500946044922,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807136937844015e-09,0.0010001363698393,-0.0144588714465498,0.0,0.0,0.0,-0.0077281380072236,60.0,-24.261762619018555,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,9.386658348375931e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,9.884589235298336e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,7.300734432647005e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,9.884605242405088e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0004688823537435,289.51397705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.16326904296875,252.0500946044922,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807136937844015e-09,0.0010001363698393,-0.0144588714465498,0.0,0.0,0.0,-0.0077281380072236,60.0,-24.261762619018555,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,9.38426237553358e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.882065933197735e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,7.298871059902012e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.882081940304488e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0004687626787927,289.4989318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.1436309814453,252.05007934570312,287.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806543201208,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.242979049682617,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,9.38426237553358e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.882065933197735e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,7.298871059902012e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.882081940304488e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0004687626787927,289.4989318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.1436309814453,252.05007934570312,287.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806543201208,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.242979049682617,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,9.381814015796408e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.879488061415032e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,7.296966214198619e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,9.879504068521784e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0004686403844971,289.4838562011719,294.1499938964844,252.0500030517578,251.4981384277344,253.1243438720703,252.0500640869141,287.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820345538865013e-09,0.0009996201843023,-0.0143007272854447,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.224628448486328,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,9.381814015796408e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.879488061415032e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,7.296966214198619e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,9.879504068521784e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0004686403844971,289.4838562011719,294.1499938964844,252.0500030517578,251.4981384277344,253.1243438720703,252.0500640869141,287.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820345538865013e-09,0.0009996201843023,-0.0143007272854447,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.224628448486328,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,9.878177661448716e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,7.295998511835933e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,9.878193668555468e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.0004685782187152,289.476318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.11485290527344,252.0500640869141,287.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601141706109,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.2154541015625,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,9.37931181397289e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249450683594,0.0,0.0,9.876852709567174e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,7.295019895536825e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,9.876868716673926e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0004685153835453,289.46875,294.1499938964844,252.0500030517578,251.4981384277344,253.1054534912109,252.050048828125,287.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789159374103292e-09,0.0009993534768,-0.0142190298065543,0.0,0.0,0.0,-0.007682750467211,60.0,-24.20625686645508,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.874165698420256e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,7.293035014299676e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,9.874180977931246e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0004683879087679,289.45361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.08688354492188,252.050033569336,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.187793731689453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.874165698420256e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,7.293035014299676e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,9.874180977931246e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0004683879087679,289.45361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.08688354492188,252.050033569336,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.187793731689453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.374167711939664e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,9.871436486719176e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,7.291018846444786e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,9.871451766230166e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.0004682584258262,289.4384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.06863403320312,252.050033569336,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.169233322143555,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.374167711939664e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,9.871436486719176e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,7.291018846444786e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,9.871451766230166e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.0004682584258262,289.4384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.06863403320312,252.050033569336,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.169233322143555,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,9.37154472921975e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,9.868674533208832e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,7.288978667929769e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.86868908512406e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004681274294853,289.4233093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0507202148437,252.050033569336,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.15059280395508,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,9.37154472921975e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,9.868674533208832e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,7.288978667929769e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.86868908512406e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004681274294853,289.4233093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0507202148437,252.050033569336,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.15059280395508,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,9.8658878414426e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,7.286921027116477e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.86590312095359e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0004679952398873,289.4081115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0331420898437,252.05001831054688,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.131893157958984,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,9.8658878414426e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,7.286921027116477e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.86590312095359e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0004679952398873,289.4081115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0331420898437,252.05001831054688,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.131893157958984,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,9.36756987357512e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.864488674793392e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,7.285887841135263e-05,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,9.864503954304382e-05,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0004679288831539,289.4004821777344,294.1499938964844,252.0500030517578,251.4981384277344,253.0244903564453,252.05001831054688,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.122528076171875,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,9.863088780548424e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,7.284853199962527e-05,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,9.863103332463652e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004678624682128,289.39288330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.01589965820312,252.05001831054688,287.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.1131591796875,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.860288992058486e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,7.282785372808576e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,9.860303543973714e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004677296674344,289.37762451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9989471435547,252.05001831054688,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.094423294067383,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.860288992058486e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,7.282785372808576e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,9.860303543973714e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004677296674344,289.37762451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9989471435547,252.05001831054688,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.094423294067383,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,9.857497207121924e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,7.280723366420716e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.857511759037152e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.000467597215902,289.3623352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.9822998046875,252.05001831054688,287.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.0757064819336,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,9.857497207121924e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,7.280723366420716e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.857511759037152e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.000467597215902,289.3623352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.9822998046875,252.05001831054688,287.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.0757064819336,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.854726522462444e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,7.278676639543846e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.854741074377672e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0004674658121075,289.3470458984375,294.1499938964844,252.0500030517578,251.4981384277344,252.96597290039065,252.0500030517578,287.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.05703926086425,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.854726522462444e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,7.278676639543846e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.854741074377672e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0004674658121075,289.3470458984375,294.1499938964844,252.0500030517578,251.4981384277344,252.96597290039065,252.0500030517578,287.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.05703926086425,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.355699876323342e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.851990034803748e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,7.276655378518626e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,9.852003859123216e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0004673359799198,289.33172607421875,294.1499938964844,252.0500030517578,251.4981384277344,252.94989013671875,252.0500030517578,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482281282544,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.0384464263916,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.355699876323342e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.851990034803748e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,7.276655378518626e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,9.852003859123216e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0004673359799198,289.33172607421875,294.1499938964844,252.0500030517578,251.4981384277344,252.94989013671875,252.0500030517578,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482281282544,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.0384464263916,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,9.354414942208678e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.850637434283271e-05,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,7.275656389538199e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,9.850651258602738e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0004672718350775,289.3240661621094,294.1499938964844,252.0500030517578,251.4981384277344,252.9419708251953,252.0500030517578,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063018485903,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.02919006347656,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,9.353143104817718e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58544921875,0.0,0.0,9.8492979304865e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742553710937,0.0,0.0,7.27466685930267e-05,290.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,9.849311754805969e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0004672082723118,289.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.9341278076172,252.0500030517578,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630722168269585e-09,0.0009965650970116,-0.0133647695183753,0.0,0.0,0.0,-0.0075210947543382,60.0,-24.01996612548828,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.84666039585136e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,7.272718357853591e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,9.846674220170826e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.0004670831549447,289.301025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9186248779297,252.0500030517578,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318602948910674e-09,0.0009962981566786,-0.0132830012589693,0.0,0.0,0.0,-0.0075056217610836,60.0,-24.001609802246094,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.84666039585136e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,7.272718357853591e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,9.846674220170826e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.0004670831549447,289.301025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9186248779297,252.0500030517578,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318602948910674e-09,0.0009962981566786,-0.0132830012589693,0.0,0.0,0.0,-0.0075056217610836,60.0,-24.001609802246094,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.84409634838812e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,7.270825153682381e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.844110172707587e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.000466961559141,289.28564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9033966064453,252.0500030517578,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035203278064,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.98343086242676,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.84409634838812e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,7.270825153682381e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.844110172707587e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.000466961559141,289.28564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9033966064453,252.0500030517578,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035203278064,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.98343086242676,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,9.841612336458638e-05,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,7.268990157172084e-05,290.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,9.841626160778104e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0004668437177315,289.2702331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.888427734375,252.0500030517578,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721258552741355e-09,0.0009957874426618,-0.013126510195434,0.0,0.0,0.0,-0.0074760089628398,60.0,-23.96544075012207,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
