time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,9.841612336458638e-05,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,7.268990157172084e-05,290.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,9.841626160778104e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0004668437177315,289.2702331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.888427734375,252.0500030517578,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721258552741355e-09,0.0009957874426618,-0.013126510195434,0.0,0.0,0.0,-0.0074760089628398,60.0,-23.96544075012207,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.839225094765423e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,7.267227192642167e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.839238919084892e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.000466730503831,289.2547912597656,294.1499938964844,252.0500030517578,251.4981384277344,252.8737335205078,252.0500030517578,287.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.3438760083679435e-09,0.000995545880869,-0.0130525007843971,0.0,0.0,0.0,-0.007462004199624,60.0,-23.94768142700196,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.839225094765423e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,7.267227192642167e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.839238919084892e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.000466730503831,289.2547912597656,294.1499938964844,252.0500030517578,251.4981384277344,252.8737335205078,252.0500030517578,287.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.3438760083679435e-09,0.000995545880869,-0.0130525007843971,0.0,0.0,0.0,-0.007462004199624,60.0,-23.94768142700196,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,9.342481644125657e-05,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.838071127887817e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,7.266374450409785e-05,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,9.83808422461152e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0004666757304221,289.2470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.86648559570312,252.0500030517578,287.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.3302162683621646e-09,0.0009954289998859,-0.0130167156457901,0.0,0.0,0.0,-0.007455232553184,60.0,-23.93890190124512,-0.0,-6.755922754564382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,9.34140625759028e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.836938988883048e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,7.265538442879915e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,9.836952085606754e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0004666220338549,289.2393493652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8592834472656,252.0500030517578,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316821205525457e-09,0.0009953144472092,-0.012981622479856,0.0,0.0,0.0,-0.0074485917575657,60.0,-23.93016624450684,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,9.33935443754308e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,9.834778757067396e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,7.263942097779363e-05,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.83479112619534e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0004665195592679,289.223876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.84507751464844,252.0500030517578,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291249660643871e-09,0.0009950958192348,-0.0129146305844187,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.91293716430664,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,9.33935443754308e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,9.834778757067396e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,7.263942097779363e-05,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.83479112619534e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0004665195592679,289.223876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.84507751464844,252.0500030517578,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291249660643871e-09,0.0009950958192348,-0.0129146305844187,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.91293716430664,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.33742630877532e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.83274876489304e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,7.26244252291508e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,9.832761134020984e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0004664232546929,289.2083740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.83111572265625,252.0500030517578,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672266548370325e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.896041870117188,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.33742630877532e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.83274876489304e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,7.26244252291508e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,9.832761134020984e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0004664232546929,289.2083740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.83111572265625,252.0500030517578,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672266548370325e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.896041870117188,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,9.335632785223424e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.261047721840441e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.830872295424342e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004663336731027,289.19287109375,294.1499938964844,252.0500030517578,251.4981384277344,252.81741333007807,252.0500030517578,287.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244877421262117e-09,0.0009946993086487,-0.0127931423485279,0.0,0.0,0.0,-0.0074129258282482,60.0,-23.87947463989257,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,9.335632785223424e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.261047721840441e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.830872295424342e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004663336731027,289.19287109375,294.1499938964844,252.0500030517578,251.4981384277344,252.81741333007807,252.0500030517578,287.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244877421262117e-09,0.0009946993086487,-0.0127931423485279,0.0,0.0,0.0,-0.0074129258282482,60.0,-23.87947463989257,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,9.333981870440766e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.82912170002237e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,7.259763515321538e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,9.829134069150314e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.000466251221951,289.1773376464844,294.1499938964844,252.0500030517578,251.4981384277344,252.803939819336,252.0500030517578,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302768169764e-09,0.0009945232886821,-0.0127392401918768,0.0,0.0,0.0,-0.007402725983411,60.0,-23.86327743530273,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,9.333981870440766e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.82912170002237e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,7.259763515321538e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,9.829134069150314e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.000466251221951,289.1773376464844,294.1499938964844,252.0500030517578,251.4981384277344,252.803939819336,252.0500030517578,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302768169764e-09,0.0009945232886821,-0.0127392401918768,0.0,0.0,0.0,-0.007402725983411,60.0,-23.86327743530273,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.333212801720948e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,9.828311885939912e-05,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,7.259165431605652e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.828324255067856e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0004662128048948,289.1695556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7973022460937,252.0500030517578,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214720655288829e-09,0.0009944414487108,-0.0127141363918781,0.0,0.0,0.0,-0.0073979757726192,60.0,-23.855329513549805,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,9.332487388746812e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,9.827547910390422e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,7.258600817294791e-05,290.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.827560279518366e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0004661765415221,289.1617736816406,294.1499938964844,252.0500030517578,251.4981384277344,252.7907257080078,252.0500030517578,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205675890351813e-09,0.0009943640325218,-0.0126904407516121,0.0,0.0,0.0,-0.0073934919200837,60.0,-23.847484588623047,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,9.331174078397451e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,9.826165478443728e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,7.257580000441521e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.82617711997591e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0004661109705921,289.1462097167969,294.1499938964844,252.0500030517578,251.4981384277344,252.7777557373047,252.0500030517578,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189314311593307e-09,0.000994224101305,-0.0126475756987929,0.0,0.0,0.0,-0.0073853810317814,60.0,-23.832141876220703,-0.0,-6.73957671892822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,9.331174078397451e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,9.826165478443728e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,7.257580000441521e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.82617711997591e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0004661109705921,289.1462097167969,294.1499938964844,252.0500030517578,251.4981384277344,252.7777557373047,252.0500030517578,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189314311593307e-09,0.000994224101305,-0.0126475756987929,0.0,0.0,0.0,-0.0073853810317814,60.0,-23.832141876220703,-0.0,-6.73957671892822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.330017201136798e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,9.824947483139113e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,7.256679964484647e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.824959124671297e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004660531994886,289.130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.7649841308593,252.0500030517578,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174896511306315e-09,0.0009941008174791,-0.0126098031178116,0.0,0.0,0.0,-0.0073782331310212,60.0,-23.81719970703125,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.330017201136798e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,9.824947483139113e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,7.256679964484647e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.824959124671297e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004660531994886,289.130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.7649841308593,252.0500030517578,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174896511306315e-09,0.0009941008174791,-0.0126098031178116,0.0,0.0,0.0,-0.0073782331310212,60.0,-23.81719970703125,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.329061867902055e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,9.823941218201072e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,7.255937089212239e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,9.823952859733254e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0004660054692067,289.114990234375,294.1499938964844,252.0500030517578,251.4981384277344,252.75245666503903,252.0500030517578,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162989591411815e-09,0.0009939989540725,-0.0125786093994975,0.0,0.0,0.0,-0.0073723304085433,60.0,-23.8027572631836,-0.0,-6.736524227335394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.329061867902055e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,9.823941218201072e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,7.255937089212239e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,9.823952859733254e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0004660054692067,289.114990234375,294.1499938964844,252.0500030517578,251.4981384277344,252.75245666503903,252.0500030517578,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162989591411815e-09,0.0009939989540725,-0.0125786093994975,0.0,0.0,0.0,-0.0073723304085433,60.0,-23.8027572631836,-0.0,-6.736524227335394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,9.328297892352566e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.823136497288942e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.25534264347516e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.823148138821124e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0004659672849811,289.0993347167969,294.1499938964844,252.0500030517578,251.4981384277344,252.74012756347656,252.0500030517578,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.153460769236062e-09,0.0009939174633473,-0.0125536452978849,0.0,0.0,0.0,-0.0073676062747836,60.0,-23.78878402709961,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,9.328297892352566e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.823136497288942e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.25534264347516e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.823148138821124e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0004659672849811,289.0993347167969,294.1499938964844,252.0500030517578,251.4981384277344,252.74012756347656,252.0500030517578,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.153460769236062e-09,0.0009939174633473,-0.0125536452978849,0.0,0.0,0.0,-0.0073676062747836,60.0,-23.78878402709961,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.327987936558202e-05,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,9.822809806792066e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,7.25510180927813e-05,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.822821448324248e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0004659518308471,289.0915222167969,294.1499938964844,252.0500030517578,251.4981384277344,252.7340545654297,252.0500030517578,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149597193110367e-09,0.0009938845178112,-0.012543523684144,0.0,0.0,0.0,-0.0073656914755702,60.0,-23.78200912475586,-0.0,-6.734972402000494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,9.327739098807795e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.822548599913716e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.254908268805593e-05,290.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.822559513850138e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.0004659394035115,289.08367919921875,294.1499938964844,252.0500030517578,251.4981384277344,252.72802734375,252.0500030517578,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464965622471945e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.77537727355957,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,9.327400039182976e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.82219135039486e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,7.25464487913996e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.822202991927044e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.000465922494186,289.0679931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7161407470703,252.0500030517578,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422706093262605e-09,0.0009938217699527,-0.0125243291258811,0.0,0.0,0.0,-0.0073620593175292,60.0,-23.762481689453125,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,9.327400039182976e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.82219135039486e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,7.25464487913996e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.822202991927044e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.000465922494186,289.0679931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7161407470703,252.0500030517578,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422706093262605e-09,0.0009938217699527,-0.0125243291258811,0.0,0.0,0.0,-0.0073620593175292,60.0,-23.762481689453125,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.327281441073863e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.822066931519656e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,7.25455247447826e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,9.82207784545608e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0004659165570046,289.05230712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7044372558593,252.0500030517578,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.75015640258789,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.327281441073863e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.822066931519656e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,7.25455247447826e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,9.82207784545608e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0004659165570046,289.05230712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7044372558593,252.0500030517578,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.75015640258789,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.327373845735563e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978576660156,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.822175343288107e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0004659211845137,289.0365905761719,294.1499938964844,252.0500030517578,251.4979705810547,252.6929626464844,252.0500030517578,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141934877883614e-09,0.000993818975985,-0.0125234490260481,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.738412857055664,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.327373845735563e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978576660156,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.822175343288107e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0004659211845137,289.0365905761719,294.1499938964844,252.0500030517578,251.4979705810547,252.6929626464844,252.0500030517578,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141934877883614e-09,0.000993818975985,-0.0125234490260481,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.738412857055664,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.327626321464776e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.254820229718462e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.822440915741026e-05,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0004659337864723,289.0208435058594,294.1499938964844,252.0500030517578,251.4974670410156,252.68167114257807,252.0500030517578,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.72710609436035,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.327626321464776e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.254820229718462e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.822440915741026e-05,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0004659337864723,289.0208435058594,294.1499938964844,252.0500030517578,251.4974670410156,252.68167114257807,252.0500030517578,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.72710609436035,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,9.327825682703406e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.822640276979656e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,7.254975935211405e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.822651190916076e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0004659437690861,289.0129699707031,294.1499938964844,252.0500030517578,251.49708557128903,252.6761016845703,252.0500030517578,286.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147557935458735e-09,0.0009938670555129,-0.0125381806865334,0.0,0.0,0.0,-0.0073646800592541,60.0,-23.72165298461914,-0.0,-6.734735791269486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,9.328055602964014e-05,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.822882566368207e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,7.255154196172953e-05,290.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,9.822893480304629e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,0.0004659552359953,289.00506591796875,294.1499938964844,252.0500030517578,251.49664306640625,252.67059326171875,252.0500030517578,286.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150420090416219e-09,0.0009938915027305,-0.0125456796959042,0.0,0.0,0.0,-0.0073660989291965,60.0,-23.71628761291504,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.328398300567642e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.823243453865872e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,7.255421223817393e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.823254367802292e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0004659723781514,288.99560546875,294.1499938964844,252.0500030517578,251.4960174560547,252.66403198242188,252.0500030517578,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939331794157,5.154690452258137e-09,0.0009939280571416,-0.0125568667426705,0.0,0.0,0.0,-0.0073682158254086,60.0,-23.710006713867188,-0.0,-6.735562863013912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.328659507445992e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,9.823517757467926e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,7.255624223034829e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,9.823528671404348e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,0.0004659854166675,288.9892883300781,294.1499938964844,252.0500030517578,251.4955444335937,252.6597137451172,252.0500030517578,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157936300292931e-09,0.0009939557639881,-0.0125653715804219,0.0,0.0,0.0,-0.0073698251508176,60.0,-23.705904006958008,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.824313019635156e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.256210665218532e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,9.824323205975816e-05,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0004660231061279,288.9734802246094,294.1499938964844,252.0500030517578,251.4941864013672,252.64898681640625,252.0500030517578,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.69588279724121,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.824313019635156e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.256210665218532e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,9.824323205975816e-05,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0004660231061279,288.9734802246094,294.1499938964844,252.0500030517578,251.4941864013672,252.64898681640625,252.0500030517578,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.69588279724121,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
