time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187561035156,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,7.256917888298631e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.825280721997842e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0004660685372073,288.9576416015625,294.1499938964844,252.0500030517578,251.4925994873047,252.6384735107422,252.0500030517578,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178660611449004e-09,0.000994132948108,-0.0126196648925542,0.0,0.0,0.0,-0.0073800990357995,60.0,-23.686317443847656,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187561035156,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,7.256917888298631e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.825280721997842e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0004660685372073,288.9576416015625,294.1499938964844,252.0500030517578,251.4925994873047,252.6384735107422,252.0500030517578,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178660611449004e-09,0.000994132948108,-0.0126196648925542,0.0,0.0,0.0,-0.0073800990357995,60.0,-23.686317443847656,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,9.331405453849584e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.826410678215324e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,7.257759716594592e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.826420864555983e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0004661226121243,288.9418029785156,294.1499938964844,252.0500030517578,251.4908142089844,252.628158569336,252.0500030517578,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.67719078063965,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,9.331405453849584e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.826410678215324e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,7.257759716594592e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.826420864555983e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0004661226121243,288.9418029785156,294.1499938964844,252.0500030517578,251.4908142089844,252.628158569336,252.0500030517578,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.67719078063965,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.33198825805448e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,9.8270240414422e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,7.258213008753955e-05,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,9.82703422778286e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0004661516868509,288.9338684082031,294.1499938964844,252.0500030517578,251.48985290527344,252.62306213378903,252.0500030517578,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.67274284362793,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,9.332620538771152e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237548828125,0.0,0.0,9.827689791563898e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,7.258704863488674e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,9.827699977904558e-05,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,0.0004661832936108,288.9259338378906,294.1499938964844,252.0500030517578,251.4888458251953,252.6180114746093,252.0500030517578,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207269282436755e-09,0.0009943775366991,-0.0126946158707141,0.0,0.0,0.0,-0.007394281681627,60.0,-23.66840553283692,-0.0,-6.741658609143998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.333994967164472e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.82913770712912e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,7.259773701662198e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.82914716587402e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0004662519495468,288.9100341796875,294.1499938964844,252.0500030517578,251.4867248535156,252.6080474853516,252.0500030517578,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.2243929182793636e-09,0.000994523987174,-0.0127394767478108,0.0,0.0,0.0,-0.0074027702212333,60.0,-23.660022735595703,-0.0,-6.74364386554771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.333994967164472e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.82913770712912e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,7.259773701662198e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.82914716587402e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0004662519495468,288.9100341796875,294.1499938964844,252.0500030517578,251.4867248535156,252.6080474853516,252.0500030517578,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.2243929182793636e-09,0.000994523987174,-0.0127394767478108,0.0,0.0,0.0,-0.0074027702212333,60.0,-23.660022735595703,-0.0,-6.74364386554771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,9.335509093943985e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,9.830731869442388e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,7.260950951604173e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,9.830741328187288e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0004663275904022,288.89410400390625,294.1499938964844,252.0500030517578,251.4844665527344,252.59825134277344,252.0500030517578,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.243248946129597e-09,0.0009946852223947,-0.0127888768911361,0.0,0.0,0.0,-0.007412118371576,60.0,-23.651988983154297,-0.0,-6.745831626631117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,9.335509093943985e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,9.830731869442388e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,7.260950951604173e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,9.830741328187288e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0004663275904022,288.89410400390625,294.1499938964844,252.0500030517578,251.4844665527344,252.59825134277344,252.0500030517578,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.243248946129597e-09,0.0009946852223947,-0.0127888768911361,0.0,0.0,0.0,-0.007412118371576,60.0,-23.651988983154297,-0.0,-6.745831626631117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,9.337160736322404e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.832470823312178e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,7.262235885718837e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,9.832481009652838e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0004664100997615,288.878173828125,294.1499938964844,252.0500030517578,251.48211669921875,252.588623046875,252.0500030517578,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.26382493148958e-09,0.000994861125946,-0.0128427827730774,0.0,0.0,0.0,-0.0074223186820745,60.0,-23.644330978393555,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,9.337160736322404e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.832470823312178e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,7.262235885718837e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,9.832481009652838e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0004664100997615,288.878173828125,294.1499938964844,252.0500030517578,251.48211669921875,252.588623046875,252.0500030517578,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.26382493148958e-09,0.000994861125946,-0.0128427827730774,0.0,0.0,0.0,-0.0074223186820745,60.0,-23.644330978393555,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,9.338947711512446e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,9.834353113546968e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,7.263625593623146e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,9.834362572291866e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004664993612095,288.8622131347656,294.1499938964844,252.0500030517578,251.4796905517578,252.57916259765625,252.0500030517578,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056820102,5.2860822385980555e-09,0.0009950514649972,-0.0129010928794741,0.0,0.0,0.0,-0.0074333525262773,60.0,-23.63702392578125,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,9.338947711512446e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,9.834353113546968e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,7.263625593623146e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,9.834362572291866e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004664993612095,288.8622131347656,294.1499938964844,252.0500030517578,251.4796905517578,252.57916259765625,252.0500030517578,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056820102,5.2860822385980555e-09,0.0009950514649972,-0.0129010928794741,0.0,0.0,0.0,-0.0074333525262773,60.0,-23.63702392578125,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,9.339886310044676e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,9.835341916186736e-05,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,7.26435609976761e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903076171875,0.0,0.0,9.835351374931632e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.0004665462474804,288.8542175292969,294.1499938964844,252.0500030517578,251.4784545898437,252.5745086669922,252.0500030517578,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297777772028667e-09,0.0009951514657586,-0.0129317324608564,0.0,0.0,0.0,-0.0074391504749655,60.0,-23.63349914550781,-0.0,-6.752158299150325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,9.340860560769217e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,9.836367826210336e-05,290.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,7.265113526955247e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826171875,0.0,0.0,9.836377284955232e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0004665949381887,288.8462219238281,294.1499938964844,252.0500030517578,251.47720336914065,252.56988525390625,252.0500030517578,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309914286044659e-09,0.0009952553082257,-0.0129635278135538,0.0,0.0,0.0,-0.0074451672844588,60.0,-23.630056381225582,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,9.838528058025986e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0004666969762183,288.8302307128906,294.1499938964844,252.0500030517578,251.4747009277344,252.56076049804688,252.0500030517578,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335358821412228e-09,0.0009954728884622,-0.0130301872268319,0.0,0.0,0.0,-0.0074577811174094,60.0,-23.62339973449707,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,9.838528058025986e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0004666969762183,288.8302307128906,294.1499938964844,252.0500030517578,251.4747009277344,252.56076049804688,252.0500030517578,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335358821412228e-09,0.0009954728884622,-0.0130301872268319,0.0,0.0,0.0,-0.0074577811174094,60.0,-23.62339973449707,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.268376793945208e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517944335937,0.0,0.0,9.840795246418566e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,0.0004668045148719,288.814208984375,294.1499938964844,252.0500030517578,251.47218322753903,252.55177307128903,252.0500030517578,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.61702537536621,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.268376793945208e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517944335937,0.0,0.0,9.840795246418566e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,0.0004668045148719,288.814208984375,294.1499938964844,252.0500030517578,251.47218322753903,252.55177307128903,252.0500030517578,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.61702537536621,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.843175212154164e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,7.270141213666648e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,9.843183943303302e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0004669178451877,288.79815673828125,294.1499938964844,252.0500030517578,251.46969604492188,252.54296875,252.0500030517578,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.0009959439048543,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.61097717285156,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.843175212154164e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,7.270141213666648e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,9.843183943303302e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0004669178451877,288.79815673828125,294.1499938964844,252.0500030517578,251.46969604492188,252.54296875,252.0500030517578,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.0009959439048543,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.61097717285156,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,7.271987124113366e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,9.845682507148013e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,0.0004670363559853,288.7821044921875,294.1499938964844,252.0500030517578,251.4672698974609,252.5343017578125,252.0500030517578,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.605195999145508,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,7.271987124113366e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,9.845682507148013e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,0.0004670363559853,288.7821044921875,294.1499938964844,252.0500030517578,251.4672698974609,252.5343017578125,252.0500030517578,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.605195999145508,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,9.350919572170824e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.846960892900825e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,7.272937364177778e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,9.846970351645724e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0004670974449254,288.7740783691406,294.1499938964844,252.0500030517578,251.4660797119141,252.5300445556641,252.0500030517578,286.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352251588341005e-09,0.0009963267948478,-0.0132918171584606,0.0,0.0,0.0,-0.0075072892941534,60.0,-23.602405548095703,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.848274203250185e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,7.27390797692351e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,9.848283661995084e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.0004671597271226,288.7660217285156,294.1499938964844,252.0500030517578,251.4649200439453,252.5258026123047,252.0500030517578,286.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507629521083345e-09,0.0009964597411453,-0.0133325234055519,0.0,0.0,0.0,-0.0075149917975068,60.0,-23.59967613220215,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.850983769865708e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,0.0004672878421843,288.7499084472656,294.1499938964844,252.0500030517578,251.4626617431641,252.5174560546875,252.0500030517578,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482710285775738e-09,0.0009967328514903,-0.0134162185713648,0.0,0.0,0.0,-0.0075308294035494,60.0,-23.594390869140625,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.850983769865708e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,0.0004672878421843,288.7499084472656,294.1499938964844,252.0500030517578,251.4626617431641,252.5174560546875,252.0500030517578,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482710285775738e-09,0.0009967328514903,-0.0134162185713648,0.0,0.0,0.0,-0.0075308294035494,60.0,-23.594390869140625,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,9.85376027529128e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,7.277959230123088e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.853769006440416e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0004674199735745,288.7337951660156,294.1499938964844,252.0500030517578,251.4605407714844,252.50924682617188,252.0500030517578,286.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659928789773e-09,0.0009970145765691,-0.0135025372728705,0.0,0.0,0.0,-0.0075471638701856,60.0,-23.58932113647461,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,9.85376027529128e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,7.277959230123088e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.853769006440416e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0004674199735745,288.7337951660156,294.1499938964844,252.0500030517578,251.4605407714844,252.50924682617188,252.0500030517578,286.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659928789773e-09,0.0009970145765691,-0.0135025372728705,0.0,0.0,0.0,-0.0075471638701856,60.0,-23.58932113647461,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285949707031,0.0,0.0,9.856630640570074e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,9.856639371719211e-05,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,0.0004675561212934,288.7176513671875,294.1499938964844,252.0500030517578,251.4585723876953,252.5011749267578,252.0500030517578,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496132134180714e-09,0.0009973049163818,-0.0135914869606494,0.0,0.0,0.0,-0.0075639961287379,60.0,-23.58446311950684,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285949707031,0.0,0.0,9.856630640570074e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,9.856639371719211e-05,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,0.0004675561212934,288.7176513671875,294.1499938964844,252.0500030517578,251.4585723876953,252.5011749267578,252.0500030517578,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496132134180714e-09,0.0009973049163818,-0.0135914869606494,0.0,0.0,0.0,-0.0075639961287379,60.0,-23.58446311950684,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.282248407136649e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,9.859576675808056e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0004676954413298,288.70147705078125,294.1499938964844,252.0500030517578,251.456771850586,252.4932403564453,252.0500030517578,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584357865018319e-09,0.0009976020082831,-0.0136825088411569,0.0,0.0,0.0,-0.0075812204740941,60.0,-23.579776763916016,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.282248407136649e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,9.859576675808056e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0004676954413298,288.70147705078125,294.1499938964844,252.0500030517578,251.456771850586,252.4932403564453,252.0500030517578,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584357865018319e-09,0.0009976020082831,-0.0136825088411569,0.0,0.0,0.0,-0.0075812204740941,60.0,-23.579776763916016,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,9.364310244563968e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,9.861062426352872e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,7.28335216990672e-05,290.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,9.86107115750201e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0004677663382608,288.6933898925781,294.1499938964844,252.0500030517578,251.4559631347656,252.4893341064453,252.0500030517578,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.6020375005516615e-09,0.0009977532317861,-0.0137288253754377,0.0,0.0,0.0,-0.0075899851508438,60.0,-23.57749938964844,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,9.36574360821396e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,9.862571459962056e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,7.284466846613213e-05,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,9.862579463515432e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0004678379336837,288.685302734375,294.1499938964844,252.0500030517578,251.4552001953125,252.48545837402344,252.0500030517578,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.6198889986092135e-09,0.0009979058522731,-0.013775591738522,0.0,0.0,0.0,-0.0075988350436091,60.0,-23.57526016235352,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,9.368648170493545e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,9.865630272543058e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,9.865638276096432e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0004679830162785,288.6690979003906,294.1499938964844,252.0500030517578,251.453842163086,252.4777984619141,252.0500030517578,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656073387427796e-09,0.0009982152841985,-0.0138703854754567,0.0,0.0,0.0,-0.0076167732477188,60.0,-23.57088661193848,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,9.368648170493545e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,9.865630272543058e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,9.865638276096432e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0004679830162785,288.6690979003906,294.1499938964844,252.0500030517578,251.453842163086,252.4777984619141,252.0500030517578,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656073387427796e-09,0.0009982152841985,-0.0138703854754567,0.0,0.0,0.0,-0.0076167732477188,60.0,-23.57088661193848,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,9.868731285678224e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,7.289016502909362e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0004681301361415,288.6528625488281,294.1499938964844,252.0500030517578,251.45274353027344,252.47027587890625,252.0500030517578,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692761373410349e-09,0.0009985290234908,-0.0139664970338344,0.0,0.0,0.0,-0.0076349610462784,60.0,-23.566625595092773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
