time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,9.868731285678224e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,7.289016502909362e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,0.0004681301361415,288.6528625488281,294.1499938964844,252.0500030517578,251.45274353027344,252.47027587890625,252.0500030517578,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692761373410349e-09,0.0009985290234908,-0.0139664970338344,0.0,0.0,0.0,-0.0076349610462784,60.0,-23.566625595092773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.871870861388744e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0004682790313381,288.6365966796875,294.1499938964844,252.0500030517578,251.4519195556641,252.462890625,252.0500030517578,286.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989877767327e-09,0.0009988466044887,-0.0140637857839465,0.0,0.0,0.0,-0.0076533714309334,60.0,-23.56246566772461,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.871870861388744e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0004682790313381,288.6365966796875,294.1499938964844,252.0500030517578,251.4519195556641,252.462890625,252.0500030517578,286.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989877767327e-09,0.0009988466044887,-0.0140637857839465,0.0,0.0,0.0,-0.0076533714309334,60.0,-23.56246566772461,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.875035175355153e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.875043178908528e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,0.0004684291488956,288.620361328125,294.1499938964844,252.0500030517578,251.451416015625,252.45562744140625,252.0500030517578,286.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55837631225586,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.875035175355153e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.875043178908528e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,0.0004684291488956,288.620361328125,294.1499938964844,252.0500030517578,251.451416015625,252.45562744140625,252.0500030517578,286.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55837631225586,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,9.379088442074136e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,9.87662497209385e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,7.294846727745607e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,9.876632975647226e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242004394531,0.0,0.0,0.0004685045569203,288.6122131347656,294.1499938964844,252.0500030517578,251.45127868652344,252.45204162597656,252.0500030517578,286.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111154273152,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.556352615356445,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.380601113662124e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,9.878217679215596e-05,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,7.29602252249606e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,9.878224955173208e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0004685801104642,288.60406494140625,294.1499938964844,252.0500030517578,251.45123291015625,252.4485015869141,252.0500030517578,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.554340362548828,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,7.298377749975771e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.881414007395506e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,0.0004687313630711,288.5877685546875,294.1499938964844,252.0500030517578,251.451416015625,252.4414825439453,252.0500030517578,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55033493041992,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,7.298377749975771e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.881414007395506e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,0.0004687313630711,288.5877685546875,294.1499938964844,252.0500030517578,251.451416015625,252.4414825439453,252.0500030517578,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55033493041992,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.884635801427066e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,7.300763536477461e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.88464307738468e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0004688845656346,288.5714416503906,294.1499938964844,252.0500030517578,251.4519958496093,252.43458557128903,252.0499267578125,286.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905984412266e-09,0.0010001378832384,-0.0144593762233853,0.0,0.0,0.0,-0.0077282325364649,60.0,-23.54656410217285,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.884635801427066e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,7.300763536477461e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.88464307738468e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0004688845656346,288.5714416503906,294.1499938964844,252.0500030517578,251.4519958496093,252.43458557128903,252.0499267578125,286.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905984412266e-09,0.0010001378832384,-0.0144593762233853,0.0,0.0,0.0,-0.0077282325364649,60.0,-23.54656410217285,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.389876504428683e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,9.887985652312636e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,7.303237362066284e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,9.88799292827025e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004690434434451,288.5550842285156,294.1499938964844,252.0480499267578,251.4509429931641,252.4277801513672,252.0496520996093,286.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920533396874816e-09,0.0010004767682403,-0.0145631860941648,0.0,0.0,0.0,-0.0077478773891925,60.0,-23.543413162231445,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.389876504428683e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,9.887985652312636e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,7.303237362066284e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,9.88799292827025e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004690434434451,288.5550842285156,294.1499938964844,252.0480499267578,251.4509429931641,252.4277801513672,252.0496520996093,286.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920533396874816e-09,0.0010004767682403,-0.0145631860941648,0.0,0.0,0.0,-0.0077478773891925,60.0,-23.543413162231445,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.393435902893545e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,9.891733498079702e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,7.30600586393848e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.891741501633078e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0004692212678492,288.5387268066406,294.1499938964844,252.0423583984375,251.4464111328125,252.4209899902344,252.0483245849609,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.9648774808351845e-09,0.0010008559329435,-0.0146793518215417,0.0,0.0,0.0,-0.007769860792905,60.0,-23.543079376220703,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.393435902893545e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,9.891733498079702e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,7.30600586393848e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.891741501633078e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0004692212678492,288.5387268066406,294.1499938964844,252.0423583984375,251.4464111328125,252.4209899902344,252.0483245849609,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.9648774808351845e-09,0.0010008559329435,-0.0146793518215417,0.0,0.0,0.0,-0.007769860792905,60.0,-23.543079376220703,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,9.395315282745288e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,9.89371255855076e-05,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,7.30746760382317e-05,290.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.893720562104136e-05,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0004693151277024,288.5305480957031,294.1499938964844,252.03819274902344,251.4429168701172,252.4176025390625,252.04714965820312,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.9882903080676905e-09,0.001001056167297,-0.0147406850010156,0.0,0.0,0.0,-0.0077814674004912,60.0,-23.544008255004883,-0.0,-6.832531340705827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.397247049491853e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,9.895746916299686e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,7.308970089070499e-05,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,9.8957541922573e-05,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0004694116360042,288.5223693847656,294.1499938964844,252.033203125,251.4386444091797,252.4141845703125,252.04556274414065,286.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123555023494654e-09,0.0010012618731707,-0.0148037262260913,0.0,0.0,0.0,-0.007793397642672,60.0,-23.545625686645508,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,9.899953874992208e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,7.312076922971755e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,9.89996115094982e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0004696112009696,288.5059509277344,294.1499938964844,252.0208435058593,251.4279022216797,252.4073028564453,252.0410919189453,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124136008151e-09,0.0010016874875873,-0.0149341002106666,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.550830841064453,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,9.899953874992208e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,7.312076922971755e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,9.89996115094982e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0004696112009696,288.5059509277344,294.1499938964844,252.0208435058593,251.4279022216797,252.4073028564453,252.0410919189453,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124136008151e-09,0.0010016874875873,-0.0149341002106666,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.550830841064453,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81329345703125,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.315258699236438e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,9.90426924545318e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0004698155389633,288.48956298828125,294.1499938964844,252.00555419921875,251.41444396972656,252.4002685546875,252.0343780517578,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.558639526367188,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81329345703125,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.315258699236438e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,9.90426924545318e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0004698155389633,288.48956298828125,294.1499938964844,252.00555419921875,251.41444396972656,252.4002685546875,252.0343780517578,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.558639526367188,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.409648919245228e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,9.908807260217144e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436889648437,0.0,0.0,7.318615826079622e-05,290.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.90881453617476e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,0.0004700311401393,288.4731140136719,294.1499938964844,251.9875946044922,251.39849853515625,252.3930511474609,252.0253143310547,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668590234376105e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.56884002685547,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.409648919245228e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,9.908807260217144e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436889648437,0.0,0.0,7.318615826079622e-05,290.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.90881453617476e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,0.0004700311401393,288.4731140136719,294.1499938964844,251.9875946044922,251.39849853515625,252.3930511474609,252.0253143310547,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668590234376105e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.56884002685547,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,7.322648161789402e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,9.914274414768444e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.0004702901351265,288.4566650390625,294.1499938964844,251.9672393798828,251.3803100585937,252.38560485839844,252.01388549804688,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.23145535172398e-09,0.0010031353449448,-0.0153776770457625,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.58210182189941,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,7.322648161789402e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,9.914274414768444e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.0004702901351265,288.4566650390625,294.1499938964844,251.9672393798828,251.3803100585937,252.38560485839844,252.01388549804688,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.23145535172398e-09,0.0010031353449448,-0.0153776770457625,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.58210182189941,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.0,9.417876572115348e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742919921875,0.0,0.0,9.917470742948352e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.325015030801296e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,9.917478018905967e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0004704421153292,288.44842529296875,294.1499938964844,251.9562530517578,251.37046813964844,252.3817901611328,252.0073089599609,286.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.269360142141522e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.59027099609375,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,9.420888090971856e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.920642332872376e-05,290.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81134033203125,0.0,0.0,7.327357161557302e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,9.92064960882999e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0004705925821326,288.440185546875,294.1499938964844,251.9447631835937,251.3601531982422,252.37789916992188,252.00010681152344,286.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306882127660174e-09,0.0010037802858278,-0.0155752599239349,0.0,0.0,0.0,-0.0079394066706299,60.0,-23.599151611328125,-0.0,-6.869774438200693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,9.425556345377116e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508239746094,0.0,0.0,9.92555869743228e-05,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.33098786440678e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.925565245794132e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,0.0004708257620222,288.4236755371094,294.1499938964844,251.9203948974609,251.33827209472656,252.3699188232422,251.9840240478516,286.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042840149253,6.3650387183145085e-09,0.0010042777284979,-0.0157276019454002,0.0,0.0,0.0,-0.0079682376235723,60.0,-23.61661720275879,-0.0,-6.876583569237482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,9.425556345377116e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508239746094,0.0,0.0,9.92555869743228e-05,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.33098786440678e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.925565245794132e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,0.0004708257620222,288.4236755371094,294.1499938964844,251.9203948974609,251.33827209472656,252.3699188232422,251.9840240478516,286.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042840149253,6.3650387183145085e-09,0.0010042777284979,-0.0157276019454002,0.0,0.0,0.0,-0.0079682376235723,60.0,-23.61661720275879,-0.0,-6.876583569237482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.427550685359164e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73516845703125,0.0,0.0,9.927659266395494e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,7.332539826165885e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.927665814757348e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0004709253844339,288.4071655273437,294.1499938964844,251.8944396972656,251.3148956298828,252.36160278320312,251.9656524658203,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389886397784039e-09,0.0010044903028756,-0.0157926902174949,0.0,0.0,0.0,-0.0079805562272667,60.0,-23.63029670715332,-0.0,-6.879493952283158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.427550685359164e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73516845703125,0.0,0.0,9.927659266395494e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,7.332539826165885e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.927665814757348e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0004709253844339,288.4071655273437,294.1499938964844,251.8944396972656,251.3148956298828,252.36160278320312,251.9656524658203,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389886397784039e-09,0.0010044903028756,-0.0157926902174949,0.0,0.0,0.0,-0.0079805562272667,60.0,-23.63029670715332,-0.0,-6.879493952283158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.426866745343432e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626342773437,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,9.926945494953544e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0004708912165369,288.3906555175781,294.1499938964844,251.86715698242188,251.2902984619141,252.3529663085937,251.9453887939453,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.007976328022778,60.0,-23.63866806030273,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.426866745343432e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626342773437,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,9.926945494953544e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0004708912165369,288.3906555175781,294.1499938964844,251.86715698242188,251.2902984619141,252.3529663085937,251.9453887939453,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.007976328022778,60.0,-23.63866806030273,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455444335937,0.0,0.0,9.42308543017134e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.922957542585208e-05,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269897460937,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0004707023617811,288.3741149902344,294.1499938964844,251.8388061523437,251.26470947265625,252.34396362304688,251.9235076904297,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334250901574023e-09,0.0010040146298706,-0.0156469531357288,0.0,0.0,0.0,-0.0079529760405421,60.0,-23.640708923339844,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455444335937,0.0,0.0,9.42308543017134e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.922957542585208e-05,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269897460937,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0004707023617811,288.3741149902344,294.1499938964844,251.8388061523437,251.26470947265625,252.34396362304688,251.9235076904297,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334250901574023e-09,0.0010040146298706,-0.0156469531357288,0.0,0.0,0.0,-0.0079529760405421,60.0,-23.640708923339844,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,9.420133574167266e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,9.919848525896668e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,7.326770719373599e-05,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,9.91985507425852e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,0.0004705548926722,288.3658752441406,294.1499938964844,251.8243103027344,251.2516326904297,252.33935546875,251.9120941162109,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297466104143723e-09,0.0010037001920863,-0.0155505938455462,0.0,0.0,0.0,-0.0079347407445311,60.0,-23.639310836791992,-0.0,-6.868672386417529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72930908203125,0.0,0.0,9.416772081749514e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,9.916308044921608e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73016357421875,0.0,0.0,7.324155740207061e-05,289.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.91631459328346e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,0.0004703869635704,288.35760498046875,294.1499938964844,251.8096466064453,251.2384033203125,252.33465576171875,251.90042114257807,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.636621475219727,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.410351049154996e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723022460937,0.0,0.0,9.909547225106508e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,7.319161522900686e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,9.90955377346836e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0004700662393588,288.341064453125,294.1499938964844,251.7799530029297,251.21160888671875,252.3249664306641,251.876205444336,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175582711875904e-09,0.00100265792571,-0.0152313150465488,0.0,0.0,0.0,-0.0078743183985352,60.0,-23.629865646362305,-0.0,-6.854413214796298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.410351049154996e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723022460937,0.0,0.0,9.909547225106508e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,7.319161522900686e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,9.90955377346836e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0004700662393588,288.341064453125,294.1499938964844,251.7799530029297,251.21160888671875,252.3249664306641,251.876205444336,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175582711875904e-09,0.00100265792571,-0.0152313150465488,0.0,0.0,0.0,-0.0078743183985352,60.0,-23.629865646362305,-0.0,-6.854413214796298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
