time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,7.315037510124967e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.903968748403712e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.000469801336294,288.3245544433594,294.1499938964844,251.75,251.18458557128903,252.31494140625,251.85104370117188,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095093428775735e-09,0.0010020929621532,-0.0150582306087017,0.0,0.0,0.0,-0.0078415619209408,60.0,-23.62427520751953,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,7.315037510124967e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.903968748403712e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.000469801336294,288.3245544433594,294.1499938964844,251.75,251.18458557128903,252.31494140625,251.85104370117188,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095093428775735e-09,0.0010020929621532,-0.0150582306087017,0.0,0.0,0.0,-0.0078415619209408,60.0,-23.62427520751953,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806030273437,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.310834917007014e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0004695314564742,288.3080139160156,294.1499938964844,251.7200469970703,251.1575927734375,252.3045959472656,251.82516479492188,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042191191824031e-09,0.0010015172883868,-0.0148818837478756,0.0,0.0,0.0,-0.0078081898391246,60.0,-23.619504928588867,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806030273437,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.310834917007014e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0004695314564742,288.3080139160156,294.1499938964844,251.7200469970703,251.1575927734375,252.3045959472656,251.82516479492188,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042191191824031e-09,0.0010015172883868,-0.0148818837478756,0.0,0.0,0.0,-0.0078081898391246,60.0,-23.619504928588867,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,9.393961954629047e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.892288653645664e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651611328125,0.0,0.0,7.306414772756398e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6469421386719,0.0,0.0,9.892294474411756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,0.0004692475777119,288.29150390625,294.1499938964844,251.6903533935547,251.130859375,252.2938842773437,251.7987670898437,286.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.9713842759379085e-09,0.0010009118122979,-0.0146963968873023,0.0,0.0,0.0,-0.0077730878256261,60.0,-23.61431121826172,-0.0,-6.830558163528623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,9.393961954629047e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.892288653645664e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651611328125,0.0,0.0,7.306414772756398e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6469421386719,0.0,0.0,9.892294474411756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,0.0004692475777119,288.29150390625,294.1499938964844,251.6903533935547,251.130859375,252.2938842773437,251.7987670898437,286.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.9713842759379085e-09,0.0010009118122979,-0.0146963968873023,0.0,0.0,0.0,-0.0077730878256261,60.0,-23.61431121826172,-0.0,-6.830558163528623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,9.391030471306294e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.889201464829966e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65704345703125,0.0,0.0,7.304134487640113e-05,289.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,9.88920801319182e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.691162109375,0.0,0.0,0.0004691011563409,288.2832336425781,294.1499938964844,251.6756896972656,251.11769104003903,252.2884216308593,251.78543090820312,286.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934862823409048e-09,0.0010005995864048,-0.0146007239818573,0.0,0.0,0.0,-0.0077549824491143,60.0,-23.611406326293945,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,9.388045873492956e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,9.88605825114064e-05,290.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,7.301813457161188e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.886064799502492e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,0.0004689520574174,288.27496337890625,294.1499938964844,251.66119384765625,251.1046600341797,252.28286743164065,251.7720642089844,286.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.60826873779297,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,7.297078991541639e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,9.879655408440158e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,0.0004686480097007,288.2584533691406,294.1499938964844,251.63284301757807,251.0792388916016,252.2715301513672,251.7453155517578,286.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.60125732421875,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,7.297078991541639e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,9.879655408440158e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,0.0004686480097007,288.2584533691406,294.1499938964844,251.63284301757807,251.0792388916016,252.2715301513672,251.7453155517578,286.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.60125732421875,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.873146336758508e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,7.292276131920516e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.8731521575246e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495056152344,0.0,0.0,0.0004683395382016,288.2419128417969,294.1499938964844,251.6055603027344,251.0548553466797,252.25991821289065,251.71876525878903,286.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.593297958374023,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.873146336758508e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,7.292276131920516e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.8731521575246e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495056152344,0.0,0.0,0.0004683395382016,288.2419128417969,294.1499938964844,251.6055603027344,251.0548553466797,252.25991821289065,251.71876525878903,286.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.593297958374023,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56207275390625,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,7.287460175575688e-05,289.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.866632171906532e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328430175781,0.0,0.0,0.0004680302808992,288.22540283203125,294.1499938964844,251.57960510253903,251.03173828125,252.24806213378903,251.69256591796875,286.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58443069458008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56207275390625,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,7.287460175575688e-05,289.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.866632171906532e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328430175781,0.0,0.0,0.0004680302808992,288.22540283203125,294.1499938964844,251.57960510253903,251.03173828125,252.24806213378903,251.69256591796875,286.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58443069458008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58319091796875,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,9.860187856247649e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,7.28270533727482e-05,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,9.86019367701374e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162109375,0.0,0.0,0.0004677248653024,288.2088928222656,294.1499938964844,251.55523681640625,251.0101623535156,252.2359771728516,251.6669921875,286.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014314532279,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.5745906829834,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58319091796875,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,9.860187856247649e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,7.28270533727482e-05,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,9.86019367701374e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162109375,0.0,0.0,0.0004677248653024,288.2088928222656,294.1499938964844,251.55523681640625,251.0101623535156,252.2359771728516,251.6669921875,286.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014314532279,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.5745906829834,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750732421875,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384216308594,0.0,0.0,9.85701262834482e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,7.280359568540007e-05,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,9.85701844911091e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078796386719,0.0,0.0,0.0004675742529798,288.2006225585937,294.1499938964844,251.5437469482422,251.00003051757807,252.2298583984375,251.654525756836,286.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.5693359375,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56695556640625,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,7.278064731508493e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,9.853910887613893e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,0.0004674268420785,288.1923522949219,294.1499938964844,251.5327606201172,250.9903717041016,252.2237091064453,251.64230346679688,286.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517241774555259e-09,0.0009970284299924,-0.0135066825896501,0.0,0.0,0.0,-0.0075479499064385,60.0,-23.5638484954834,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,9.351818152936175e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,9.847909677773714e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,7.27363585610874e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,9.847915498539804e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,0.0004671424394473,288.17584228515625,294.1499938964844,251.5124053955078,250.9726104736328,252.21128845214844,251.61868286132807,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463047405306506e-09,0.0009964217897504,-0.013320842757821,0.0,0.0,0.0,-0.0075127827003598,60.0,-23.55224609375,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,9.351818152936175e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,9.847909677773714e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,7.27363585610874e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,9.847915498539804e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,0.0004671424394473,288.17584228515625,294.1499938964844,251.5124053955078,250.9726104736328,252.21128845214844,251.61868286132807,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463047405306506e-09,0.0009964217897504,-0.013320842757821,0.0,0.0,0.0,-0.0075127827003598,60.0,-23.55224609375,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,9.346431761514395e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,9.842238068813458e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,7.269447087310255e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,9.842243161983788e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0004668733745347,288.1593322753906,294.1499938964844,251.49444580078125,250.9571533203125,252.1987762451172,251.5962371826172,286.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379198420030207e-09,0.0009958479786291,-0.013145038858056,0.0,0.0,0.0,-0.0074795153923332,60.0,-23.53988075256348,-0.0,-6.76161064916414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,9.346431761514395e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,9.842238068813458e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,7.269447087310255e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,9.842243161983788e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0004668733745347,288.1593322753906,294.1499938964844,251.49444580078125,250.9571533203125,252.1987762451172,251.5962371826172,286.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379198420030207e-09,0.0009958479786291,-0.013145038858056,0.0,0.0,0.0,-0.0074795153923332,60.0,-23.53988075256348,-0.0,-6.76161064916414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.341480472357944e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.837024117587134e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189819335937,0.0,0.0,7.265595922945067e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.502685546875,0.0,0.0,9.837029210757464e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,0.0004666260501835,288.142822265625,294.1499938964844,251.47915649414065,250.9442443847656,252.1862030029297,251.5752868652344,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317508211533095e-09,0.0009953203843906,-0.0129834227263927,0.0,0.0,0.0,-0.007448932621628,60.0,-23.52671813964844,-0.0,-6.754447667844944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.341480472357944e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.837024117587134e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189819335937,0.0,0.0,7.265595922945067e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.502685546875,0.0,0.0,9.837029210757464e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,0.0004666260501835,288.142822265625,294.1499938964844,251.47915649414065,250.9442443847656,252.1862030029297,251.5752868652344,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317508211533095e-09,0.0009953203843906,-0.0129834227263927,0.0,0.0,0.0,-0.007448932621628,60.0,-23.52671813964844,-0.0,-6.754447667844944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,9.337026858702302e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.832334035309032e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50274658203125,0.0,0.0,7.262131839524955e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.832339128479362e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,0.0004664035805035,288.1263122558594,294.1499938964844,251.466796875,250.93414306640625,252.1736297607422,251.55569458007807,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.26201837658391e-09,0.0009948459919542,-0.0128380488604307,0.0,0.0,0.0,-0.0074214241467416,60.0,-23.512880325317383,-0.0,-6.748008729573486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,9.337026858702302e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.832334035309032e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50274658203125,0.0,0.0,7.262131839524955e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.832339128479362e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,0.0004664035805035,288.1263122558594,294.1499938964844,251.466796875,250.93414306640625,252.1736297607422,251.55569458007807,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.26201837658391e-09,0.0009948459919542,-0.0128380488604307,0.0,0.0,0.0,-0.0074214241467416,60.0,-23.512880325317383,-0.0,-6.748008729573486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,9.334991045761852e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,9.830190538195892e-05,290.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,7.260548591148108e-05,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,9.830195631366224e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0004663019208237,288.1180725097656,294.1499938964844,251.46180725097656,250.93020629882807,252.1673583984375,251.5466766357422,286.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946342324838,5.2366577740770034e-09,0.0009946289937943,-0.0127716092392802,0.0,0.0,0.0,-0.0074088517576456,60.0,-23.5056266784668,-0.0,-6.745067082647438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,9.33312767301686e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,9.828228212427348e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864807128906,0.0,0.0,7.259099220391363e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.82823403319344e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0004662088467739,288.1098022460937,294.1499938964844,251.4576416015625,250.9270782470703,252.16110229492188,251.5382080078125,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,5.213442122453671e-09,0.0009944305056706,-0.0127107873558998,0.0,0.0,0.0,-0.0073973424732685,60.0,-23.49818420410156,-0.0,-6.742374125678907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,9.329889144282788e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.82481797109358e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,7.256580283865333e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,9.82482306426391e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0004660470585804,288.0932922363281,294.1499938964844,251.4519500732422,250.9233245849609,252.148666381836,251.522705078125,286.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940905729308,5.173089068222225e-09,0.0009940854506567,-0.0126050682738423,0.0,0.0,0.0,-0.0073773376643657,60.0,-23.48280334472656,-0.0,-6.737695201763928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,9.329889144282788e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.82481797109358e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,7.256580283865333e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,9.82482306426391e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0004660470585804,288.0932922363281,294.1499938964844,251.4519500732422,250.9233245849609,252.148666381836,251.522705078125,286.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940905729308,5.173089068222225e-09,0.0009940854506567,-0.0126050682738423,0.0,0.0,0.0,-0.0073773376643657,60.0,-23.48280334472656,-0.0,-6.737695201763928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,9.327308362117036e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.822100400924684e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,7.254573574755341e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,9.822105494095013e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,0.0004659181577153,288.0767822265625,294.1499938964844,251.4499969482422,250.9231414794922,252.13641357421875,251.50965881347656,286.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.1409347889830315e-09,0.0009938104776665,-0.0125208292156457,0.0,0.0,0.0,-0.0073613971471786,60.0,-23.46662139892578,-0.0,-6.733968405114865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,9.327308362117036e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.822100400924684e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,7.254573574755341e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,9.822105494095013e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,0.0004659181577153,288.0767822265625,294.1499938964844,251.4499969482422,250.9231414794922,252.13641357421875,251.50965881347656,286.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.1409347889830315e-09,0.0009938104776665,-0.0125208292156457,0.0,0.0,0.0,-0.0073613971471786,60.0,-23.46662139892578,-0.0,-6.733968405114865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,9.325314749730752e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,9.820001287152992e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.253023068187758e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,9.82000638032332e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,0.0004658185644075,288.0602722167969,294.1499938964844,251.4499969482422,250.92486572265625,252.12437438964844,251.49891662597656,285.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936031419783,5.1160964353869084e-09,0.0009935980197042,-0.0124557558447122,0.0,0.0,0.0,-0.0073490836657583,60.0,-23.45012664794922,-0.0,-6.731089996492301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,9.325314749730752e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,9.820001287152992e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.253023068187758e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,9.82000638032332e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,0.0004658185644075,288.0602722167969,294.1499938964844,251.4499969482422,250.92486572265625,252.12437438964844,251.49891662597656,285.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936031419783,5.1160964353869084e-09,0.0009935980197042,-0.0124557558447122,0.0,0.0,0.0,-0.0073490836657583,60.0,-23.45012664794922,-0.0,-6.731089996492301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208068847656,0.0,0.0,9.323681297246368e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.818280523177236e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,7.25175195839256e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.818285616347566e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,0.0004657369572669,288.04376220703125,294.1499938964844,251.4499969482422,250.9266662597656,252.112548828125,251.49026489257807,285.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095739386007381e-09,0.000993423978798,-0.0124024236574769,0.0,0.0,0.0,-0.0073389918543398,60.0,-23.43417930603028,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208068847656,0.0,0.0,9.323681297246368e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.818280523177236e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,7.25175195839256e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.818285616347566e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,0.0004657369572669,288.04376220703125,294.1499938964844,251.4499969482422,250.9266662597656,252.112548828125,251.49026489257807,285.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095739386007381e-09,0.000993423978798,-0.0124024236574769,0.0,0.0,0.0,-0.0073389918543398,60.0,-23.43417930603028,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.32300026761368e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,9.81756384135224e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,7.251222268678248e-05,289.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,9.817568934522568e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,0.0004657029639929,288.0354919433594,294.1499938964844,251.4499969482422,250.92759704589844,252.10671997070312,251.486572265625,285.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.0872546175639854e-09,0.0009933514520525,-0.0123801948502659,0.0,0.0,0.0,-0.0073347855359315,60.0,-23.426517486572266,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,9.816937381401658e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.250760245369747e-05,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,9.816942474571988e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.433349609375,0.0,0.0,0.000465673248982,288.0272216796875,294.1499938964844,251.4499969482422,250.9285430908203,252.1009521484375,251.4832305908203,285.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079845433186847e-09,0.0009932880057021,-0.0123607832938432,0.0,0.0,0.0,-0.0073311123996973,60.0,-23.419065475463867,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,9.321465768152848e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,9.815947851166128e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,7.250029011629522e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,9.81595294433646e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,0.0004656263045035,288.0107116699219,294.1499938964844,251.4499969482422,250.9304962158203,252.0895538330078,251.4773864746093,285.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068137465258361e-09,0.0009931878885254,-0.0123301101848483,0.0,0.0,0.0,-0.007325307931751,60.0,-23.404766082763672,-0.0,-6.725534262841394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
