time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,9.321465768152848e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,9.815947851166128e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,7.250029011629522e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,9.81595294433646e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,0.0004656263045035,288.0107116699219,294.1499938964844,251.4499969482422,250.9304962158203,252.0895538330078,251.4773864746093,285.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068137465258361e-09,0.0009931878885254,-0.0123301101848483,0.0,0.0,0.0,-0.007325307931751,60.0,-23.404766082763672,-0.0,-6.725534262841394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,9.81525590759702e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,9.815260273171587e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,0.0004655934753827,287.9941711425781,294.1499938964844,251.4499969482422,250.9324951171875,252.07833862304688,251.4725799560547,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.39125061035156,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,9.81525590759702e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,9.815260273171587e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,0.0004655934753827,287.9941711425781,294.1499938964844,251.4499969482422,250.9324951171875,252.07833862304688,251.4725799560547,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.39125061035156,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004655751399695,287.9776306152344,294.1499938964844,251.4499969482422,250.9345703125,252.0673370361328,251.46861267089844,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.378475189208984,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004655751399695,287.9776306152344,294.1499938964844,251.4499969482422,250.9345703125,252.0673370361328,251.46861267089844,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.378475189208984,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,7.249128248076886e-05,289.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,9.814733493840322e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0004655684751924,287.9610900878906,294.1499938964844,251.4499969482422,250.93667602539065,252.0565185546875,251.46533203125,285.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922919690608,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.36634635925293,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,7.249128248076886e-05,289.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,9.814733493840322e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0004655684751924,287.9610900878906,294.1499938964844,251.4499969482422,250.93667602539065,252.0565185546875,251.46533203125,285.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922919690608,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.36634635925293,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,9.32033362914808e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,9.814756049308926e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319396972656,0.0,0.0,7.249148620758206e-05,289.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,9.814761142479256e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,0.0004655697848647,287.9527893066406,294.1499938964844,251.4499969482422,250.937744140625,252.0511779785156,251.46392822265625,285.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540251983477455e-09,0.0009930671658366,-0.0122931376099586,0.0,0.0,0.0,-0.0073183118365705,60.0,-23.360536575317383,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,9.320410754298793e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,9.814837540034203e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,7.249208283610642e-05,289.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,9.814841905608772e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,0.0004655736265704,287.94451904296875,294.1499938964844,251.4499969482422,250.93882751464844,252.0458984375,251.4626617431641,285.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930804371833,5.05498665148707e-09,0.0009930754313245,-0.0122956568375229,0.0,0.0,0.0,-0.0073187886737287,60.0,-23.354860305786133,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,9.320720710093156e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.81516350293532e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,7.249449845403433e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.81516859610565e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0004655891098082,287.927978515625,294.1499938964844,251.4499969482422,250.9410095214844,252.0354766845703,251.46046447753903,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.0588444544530375e-09,0.0009931083768606,-0.0123057635501027,0.0,0.0,0.0,-0.0073207011446356,60.0,-23.34392166137696,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,9.320720710093156e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.81516350293532e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,7.249449845403433e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.81516859610565e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0004655891098082,287.927978515625,294.1499938964844,251.4499969482422,250.9410095214844,252.0354766845703,251.46046447753903,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.0588444544530375e-09,0.0009931083768606,-0.0123057635501027,0.0,0.0,0.0,-0.0073207011446356,60.0,-23.34392166137696,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,9.32118418859318e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.815651719691232e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,7.249810005305335e-05,289.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,9.815656812861562e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,0.0004656122764572,287.9114074707031,294.1499938964844,251.4499969482422,250.9432067871093,252.02520751953125,251.4586181640625,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064617614181088e-09,0.000993157736957,-0.0123208882287144,0.0,0.0,0.0,-0.0073235630989074,60.0,-23.333396911621094,-0.0,-6.725126411311066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,9.32118418859318e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.815651719691232e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,7.249810005305335e-05,289.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,9.815656812861562e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,0.0004656122764572,287.9114074707031,294.1499938964844,251.4499969482422,250.9432067871093,252.02520751953125,251.4586181640625,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064617614181088e-09,0.000993157736957,-0.0123208882287144,0.0,0.0,0.0,-0.0073235630989074,60.0,-23.333396911621094,-0.0,-6.725126411311066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,9.321814286522569e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,9.816315287025644e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,7.25029967725277e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.816319652600214e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004656437085941,287.89483642578125,294.1499938964844,251.4499969482422,250.9454345703125,252.01515197753903,251.4571228027344,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072462005983881e-09,0.0009932249085977,-0.0123414397239685,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.32334327697754,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,9.321814286522569e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,9.816315287025644e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,7.25029967725277e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.816319652600214e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004656437085941,287.89483642578125,294.1499938964844,251.4499969482422,250.9454345703125,252.01515197753903,251.4571228027344,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072462005983881e-09,0.0009932249085977,-0.0123414397239685,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.32334327697754,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,9.322546247858554e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,7.25086938473396e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,9.817090176511556e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,0.000465680292109,287.87823486328125,294.1499938964844,251.4499969482422,250.9476776123047,252.0052490234375,251.4558563232422,285.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815796015513115e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,-0.0073319715447723,60.0,-23.31357192993164,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,9.322546247858554e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,7.25086938473396e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,9.817090176511556e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,0.000465680292109,287.87823486328125,294.1499938964844,251.4499969482422,250.9476776123047,252.0052490234375,251.4558563232422,285.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815796015513115e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,-0.0073319715447723,60.0,-23.31357192993164,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.322955156676473e-05,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,9.817516547627748e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,7.2511873440817e-05,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.817520913202316e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.000465700722998,287.8699645996094,294.1499938964844,251.4499969482422,250.94879150390625,252.0003662109375,251.455322265625,285.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086675525234341e-09,0.0009933463297784,-0.0123786767944693,0.0,0.0,0.0,-0.007334497757256,60.0,-23.308813095092773,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,9.323383710579948e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,9.817967656999826e-05,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,7.25152058294043e-05,289.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.817972750170156e-05,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,0.0004657221434172,287.8616638183594,294.1499938964844,251.4499969482422,250.94992065429688,251.9955291748047,251.454833984375,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920139216259486e-09,0.0009933920809999,-0.0123926633968949,0.0,0.0,0.0,-0.007337144576013,60.0,-23.304113388061523,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,7.252224895637482e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,9.818926628213376e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,0.0004657673707697,287.8450622558594,294.1499938964844,251.4499969482422,250.9521484375,251.9859771728516,251.45399475097656,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296896180609e-09,0.0009934884728863,-0.0124222226440906,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.29486083984375,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,7.252224895637482e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,9.818926628213376e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,0.0004657673707697,287.8450622558594,294.1499938964844,251.4499969482422,250.9521484375,251.9859771728516,251.45399475097656,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296896180609e-09,0.0009934884728863,-0.0124222226440906,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.29486083984375,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.325236169388518e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,9.819918341236188e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,7.252961222548038e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.819922706810758e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004658146644942,287.8284606933594,294.1499938964844,251.4499969482422,250.9543914794922,251.9766082763672,251.4532928466797,285.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.28574562072754,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.325236169388518e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,9.819918341236188e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,7.252961222548038e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.819922706810758e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004658146644942,287.8284606933594,294.1499938964844,251.4499969482422,250.9543914794922,251.9766082763672,251.4532928466797,285.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.28574562072754,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925354003906,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,9.820934064919128e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,7.25371137377806e-05,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.820938430493698e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,0.0004658628313336,287.8118591308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96739196777344,251.4527282714844,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.27671241760254,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925354003906,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,9.820934064919128e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,7.25371137377806e-05,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.820938430493698e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,0.0004658628313336,287.8118591308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96739196777344,251.4527282714844,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.27671241760254,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.821942512644456e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,7.254455704241991e-05,289.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.821946878219023e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.000465910648927,287.79522705078125,294.1499938964844,251.4499969482422,250.9587860107422,251.9583435058593,251.4522399902344,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.267698287963867,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.821942512644456e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,7.254455704241991e-05,289.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.821946878219023e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.000465910648927,287.79522705078125,294.1499938964844,251.4499969482422,250.9587860107422,251.9583435058593,251.4522399902344,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.267698287963867,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,9.327625593869016e-05,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,9.822435094974936e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,7.2548195021227e-05,289.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,9.822439460549504e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004659340193029,287.78692626953125,294.1499938964844,251.4499969482422,250.9598693847656,251.9538726806641,251.45204162597656,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852099903119e-09,0.0009938438888639,-0.0125310914590954,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.26317977905273,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,9.328080341219902e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.822913852985948e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,7.255173841258511e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.822918218560515e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.0004659567493945,287.7785949707031,294.1499938964844,251.4499969482422,250.9609375,251.949447631836,251.4518585205078,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150519566399225e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-23.25863647460937,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,9.82382262009196e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,7.255844684550539e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.823826985666528e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,0.0004659998521674,287.761962890625,294.1499938964844,251.4499969482422,250.9630584716797,251.94070434570312,251.45152282714844,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.24946594238281,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,9.82382262009196e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,7.255844684550539e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.823826985666528e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,0.0004659998521674,287.761962890625,294.1499938964844,251.4499969482422,250.9630584716797,251.94070434570312,251.45152282714844,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.24946594238281,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,7.256451499415562e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.82464844128117e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0004660388221964,287.7453308105469,294.1499938964844,251.4499969482422,250.9651336669922,251.9321136474609,251.4512634277344,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.240121841430664,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,7.256451499415562e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.82464844128117e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0004660388221964,287.7453308105469,294.1499938964844,251.4499969482422,250.9651336669922,251.9321136474609,251.4512634277344,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.240121841430664,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.330391912953928e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.825347660807891e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,7.256971002789214e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.82535202638246e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004660722042899,287.72869873046875,294.1499938964844,251.4499969482422,250.9671630859375,251.92369079589844,251.45103454589844,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.23053550720215,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.330391912953928e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.825347660807891e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,7.256971002789214e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.82535202638246e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004660722042899,287.72869873046875,294.1499938964844,251.4499969482422,250.9671630859375,251.92369079589844,251.45103454589844,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.23053550720215,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,9.825904271565378e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,7.257382094394416e-05,289.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.825907909544183e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.0004660986014641,287.7120361328125,294.1499938964844,251.4499969482422,250.9691162109375,251.9154052734375,251.4508514404297,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.22063446044922,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,9.825904271565378e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,7.257382094394416e-05,289.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.825907909544183e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.0004660986014641,287.7120361328125,294.1499938964844,251.4499969482422,250.9691162109375,251.9154052734375,251.4508514404297,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.22063446044922,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.331130422651768e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,9.82612618827261e-05,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.257545803440735e-05,289.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.826129826251416e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.0004661091079469,287.7037353515625,294.1499938964844,251.4499969482422,250.97007751464844,251.91131591796875,251.4507751464844,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.1885136187479475e-09,0.000994217232801,-0.0126454783603549,0.0,0.0,0.0,-0.0073849838227033,60.0,-23.21556663513184,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.331291948910804e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.826296445680782e-05,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,7.25767167750746e-05,289.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,9.826300083659588e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,0.0004661171988118,287.6954040527344,294.1499938964844,251.4499969482422,250.9710235595703,251.9072723388672,251.45071411132807,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.1905244546901486e-09,0.0009942344622686,-0.0126507468521595,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.21038627624512,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
