time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.826481255004182e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.257807737914845e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.82648489298299e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,0.0004661259590648,287.6787414550781,294.1499938964844,251.4499969482422,250.97283935546875,251.8992919921875,251.4505920410156,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.007387064397335,60.0,-23.199684143066406,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.826481255004182e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.257807737914845e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.82648489298299e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,0.0004661259590648,287.6787414550781,294.1499938964844,251.4499969482422,250.97283935546875,251.8992919921875,251.4505920410156,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.007387064397335,60.0,-23.199684143066406,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.826460882322864e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.257793185999617e-05,289.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.82646452030167e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0004661249695345,287.6620788574219,294.1499938964844,251.4499969482422,250.97457885742188,251.8914337158203,251.4504852294922,285.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192466012715613e-09,0.0009942511096596,-0.0126558328047394,0.0,0.0,0.0,-0.0073869433254003,60.0,-23.18853187561035,-0.0,-6.7399419378944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.826460882322864e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.257793185999617e-05,289.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.82646452030167e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0004661249695345,287.6620788574219,294.1499938964844,251.4499969482422,250.97457885742188,251.8914337158203,251.4504852294922,285.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192466012715613e-09,0.0009942511096596,-0.0126558328047394,0.0,0.0,0.0,-0.0073869433254003,60.0,-23.18853187561035,-0.0,-6.7399419378944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.331192268291488e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.826190944295377e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,7.257593824760988e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.826195309869944e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.000466112192953,287.6454162597656,294.1499938964844,251.4499969482422,250.9762420654297,251.8837127685547,251.4503936767578,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189276564010471e-09,0.000994223752059,-0.0126474779099226,0.0,0.0,0.0,-0.0073853619396686,60.0,-23.17684555053711,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.331192268291488e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.826190944295377e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,7.257593824760988e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.826195309869944e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.000466112192953,287.6454162597656,294.1499938964844,251.4499969482422,250.9762420654297,251.8837127685547,251.4503936767578,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189276564010471e-09,0.000994223752059,-0.0126474779099226,0.0,0.0,0.0,-0.0073853619396686,60.0,-23.17684555053711,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.825648157857358e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,7.257192191900685e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.825651795836166e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.000466086436063,287.6287536621094,294.1499938964844,251.4499969482422,250.9777984619141,251.87612915039065,251.4503326416016,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.182846152251841e-09,0.0009941688040271,-0.0126306312158703,0.0,0.0,0.0,-0.007382174488157,60.0,-23.1645565032959,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.825648157857358e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,7.257192191900685e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.825651795836166e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.000466086436063,287.6287536621094,294.1499938964844,251.4499969482422,250.9777984619141,251.87612915039065,251.4503326416016,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.182846152251841e-09,0.0009941688040271,-0.0126306312158703,0.0,0.0,0.0,-0.007382174488157,60.0,-23.1645565032959,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.3303264293354e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.82527999440208e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,7.256920798681676e-05,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,9.825283632380888e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,0.0004660689737647,287.6203918457031,294.1499938964844,251.4499969482422,250.97854614257807,251.87237548828125,251.45030212402344,285.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178490081192422e-09,0.0009941315511241,-0.0126192178577184,0.0,0.0,0.0,-0.0073800147511065,60.0,-23.158201217651367,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.329873137176035e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.82480269158259e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,7.256567914737388e-05,289.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.824806329561396e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004660463309846,287.612060546875,294.1499938964844,251.4499969482422,250.9792633056641,251.86866760253903,251.4502716064453,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.1728425987107585e-09,0.0009940832387655,-0.0126044228672981,0.0,0.0,0.0,-0.0073772151954472,60.0,-23.15160179138184,-0.0,-6.737666780054496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.255704258568585e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.823636355577035e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.00046599082998,287.59539794921875,294.1499938964844,251.4499969482422,250.9806060791016,251.861328125,251.45022583007807,285.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1589990057721025e-09,0.0009939648443832,-0.0125681553035974,0.0,0.0,0.0,-0.0073703522793948,60.0,-23.13793563842773,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.255704258568585e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.823636355577035e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.00046599082998,287.59539794921875,294.1499938964844,251.4499969482422,250.9806060791016,251.861328125,251.45022583007807,285.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1589990057721025e-09,0.0009939648443832,-0.0125681553035974,0.0,0.0,0.0,-0.0073703522793948,60.0,-23.13793563842773,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.050000000745058,9.327205771114676e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.050000000745058,9.821993444347754e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.050000000745058,7.254492811625823e-05,289.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.050000000745058,9.82199708232656e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.050000000745058,0.000465913064545,287.5787048339844,291.1499938964844,251.4499969482422,250.9818420410156,251.8541259765625,251.4501800537109,285.4991455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938041912391,5.139602965442691e-09,0.000993799068965,-0.0125173404812812,0.0,0.0,0.0,-0.0073607368394732,60.0,-23.12331771850586,-0.0,-6.733814217341205e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.050000000745058,9.327205771114676e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.050000000745058,9.821993444347754e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.050000000745058,7.254492811625823e-05,289.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.050000000745058,9.82199708232656e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.050000000745058,0.000465913064545,287.5787048339844,291.1499938964844,251.4499969482422,250.9818420410156,251.8541259765625,251.4501800537109,285.4991455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938041912391,5.139602965442691e-09,0.000993799068965,-0.0125173404812812,0.0,0.0,0.0,-0.0073607368394732,60.0,-23.12331771850586,-0.0,-6.733814217341205e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.6441143155097961,0.050000000745058,0.0408136956393718,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.6441143155097961,0.050000000745058,0.0429787822067737,290.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.6441143155097961,0.050000000745058,0.0317439846694469,289.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.6441143155097961,0.050000000745058,0.042978785932064,290.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839050292969,0.6441143155097961,0.050000000745058,0.2038728445768356,285.9833068847656,291.1499938964844,251.4499969482422,250.9823608398437,275.2253112792969,281.93292236328125,285.216796875,1.0,0.1099044829607009,0.0,0.0,1.0,1.0,-0.4608204066753387,2.5597933017706964e-07,0.4608201682567596,-0.1622315943241119,0.0,0.0,0.0,9.415605545043944,60.0,-1005.5183715820312,-0.0,12.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6309714317321777,0.050000000745058,0.0452375933527946,290.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6309714317321777,0.050000000745058,0.047637365758419,290.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6309714317321777,0.050000000745058,0.0351847968995571,289.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6309714317321777,0.050000000745058,0.047637365758419,290.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6309714317321777,0.050000000745058,0.2259711474180221,284.76190185546875,291.1499938964844,251.4499969482422,250.9827575683593,278.8026428222656,290.4614562988281,284.2550964355469,1.0,0.1210973039269447,0.1342015266418457,0.1342015266418457,1.0,1.0,-0.4820104837417602,0.0093849273398518,0.472625583410263,-0.1380394548177719,0.0,0.0,0.0,12.504362106323242,60.0,-1661.137451171875,-0.0,16.682897567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6797180175781,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9346796340204155e-21,-7.536958741059914e-21,2.6022795109362807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0456819534301757,290.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0481052957475185,290.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0355304069817066,289.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0481052957475185,290.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.2281908094882965,283.3191223144531,291.1499938964844,251.4499969482422,250.98318481445312,278.8848571777344,290.9163818359375,283.181640625,1.0,0.1406073719263076,0.1150180548429489,0.1150180548429489,1.0,1.0,-0.4867499470710754,0.0050176694057881,0.4817322790622711,-0.1434307843446731,0.0,0.0,1.0,20.01428985595703,60.0,-206.675033569336,-6534.017578125,23.193077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347106933594,306.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,3214.28955078125,18000.0,0.0,0.0,0.0051302327774465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193871676921844,0.3193885385990143,-1.3912745089328382e-06,0.0,5.206534297030885e-06,0.0,0.0,5.352439403533936,0.0,0.0,0.0,0.2232445627450943,4.0,0.0,1.0
626640,290.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0456819534301757,290.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0481052957475185,290.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0355304069817066,289.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.0481052957475185,290.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3715209960937,0.5707617402076721,0.050000000745058,0.2281908094882965,283.3191223144531,291.1499938964844,251.4499969482422,250.98318481445312,278.8848571777344,290.9163818359375,283.181640625,1.0,0.1406073719263076,0.1150180548429489,0.1150180548429489,1.0,1.0,-0.4867499470710754,0.0050176694057881,0.4817322790622711,-0.1434307843446731,0.0,0.0,1.0,20.01428985595703,60.0,-206.675033569336,-6534.017578125,23.193077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347106933594,306.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,3214.28955078125,18000.0,0.0,0.0,0.0051302327774465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193871676921844,0.3193885385990143,-1.3912745089328382e-06,0.0,5.206534297030885e-06,0.0,0.0,5.352439403533936,0.0,0.0,0.0,0.2232445627450943,4.0,0.0,1.0
626700,290.0009765625,297.1499938964844,293.1499938964844,0.0007373085827566,-70.78724670410156,284.4535522460937,0.5490654706954956,0.050000000745058,0.0458191819489002,290.5339660644531,297.1499938964844,293.1499938964844,0.0005414383485913,-54.5354118347168,284.1732788085937,0.5490654706954956,0.050000000745058,0.0482498072087764,290.0321960449219,297.1499938964844,293.1499938964844,0.0004123042454011,-18.2430477142334,283.72344970703125,0.5490654706954956,0.050000000745058,0.0356371439993381,289.744873046875,297.1499938964844,293.1499938964844,0.0007466845563612,-75.49030303955078,284.43072509765625,0.5490654706954956,0.050000000745058,0.0482498072087764,290.8951721191406,297.1499938964844,293.1499938964844,0.0005083329742774,-230.5321044921875,284.1190185546875,0.5490654706954956,0.050000000745058,0.228876307606697,283.75006103515625,291.1499938964844,251.4499969482422,250.9832305908203,278.88360595703125,290.89947509765625,284.4602355957031,1.0,0.1490155905485153,0.1015861257910728,0.1015861257910728,1.0,1.0,-0.4882122576236725,0.0026158643886446,0.4855963885784149,-0.1461453586816787,0.0,0.0,1.0,23.680578231811523,60.0,2313.623046875,-7600.9267578125,26.347637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6353759765625,308.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,6443.9482421875,19080.0,0.0,0.0,0.0246404130011796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078910112380981,0.8078964352607727,-5.420737124950392e-06,0.0,2.5006887881318107e-05,0.0,0.0,58.90671157836914,0.0,0.0,0.0,0.4801034927368164,4.0,0.0,1.0
626760,290.0038757324219,297.1499938964844,293.1499938964844,0.0014124131994321,-129.70477294921875,287.07427978515625,0.5323302149772644,0.050000000745058,0.0459503568708896,290.5321044921875,297.1499938964844,293.1499938964844,0.0011248308001086,-108.77515411376952,286.6410522460937,0.5323302149772644,0.050000000745058,0.0483879372477531,290.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.5323302149772644,0.050000000745058,0.0357391647994518,289.74371337890625,297.1499938964844,293.1499938964844,0.0014890587190166,-143.99720764160156,287.1652526855469,0.5323302149772644,0.050000000745058,0.0483879372477531,290.8931579589844,297.1499938964844,293.1499938964844,0.0009895310504361,-453.9178161621094,286.4565124511719,0.5323302149772644,0.050000000745058,0.2295315414667129,285.2085266113281,291.1499938964844,251.4499969482422,250.983154296875,278.8902587890625,290.8931579589844,285.8733215332031,1.0,0.1565869748592376,0.0890610218048095,0.0890610218048095,0.999452531337738,1.0,-0.4896100163459778,0.0012620859779417,0.4883479177951813,-0.1478010565042495,0.0,0.0,1.0,27.18813705444336,60.0,2851.209716796875,-7608.75537109375,29.38261032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3437805175781,307.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,11637.205078125,19080.0,0.0,0.0,0.0439156554639339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968568325042725,1.0968667268753052,-9.937531103787478e-06,0.0,4.4568805606104434e-05,0.0,0.0,146.74574279785156,0.0,0.0,0.0,0.612212598323822,4.0,0.0,1.0
626820,290.04071044921875,297.1499938964844,293.1499938964844,0.0025894772261381,-224.6507263183593,290.8473205566406,0.5095361471176147,0.050000000745058,0.0461895503103733,290.5512390136719,297.1499938964844,293.1499938964844,0.0021427113097161,-195.8218536376953,290.1864624023437,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0662536621094,297.1499938964844,293.1499938964844,0.0022249442990869,-150.17913818359375,290.2694396972656,0.5095361471176147,0.050000000745058,0.035925205796957,289.76873779296875,297.1499938964844,293.1499938964844,0.0028003854677081,-255.73733520507807,291.14306640625,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9146423339844,297.1499938964844,293.1499938964844,0.0018556556897237,-804.4971313476562,289.7749938964844,0.5095361471176147,0.050000000745058,0.2307263612747192,287.1543884277344,291.1499938964844,251.4499969482422,250.98269653320312,278.92120361328125,290.909912109375,287.4981994628906,1.0,0.1694360226392746,0.0675945952534675,0.0675945952534675,0.9983575344085692,1.0,-0.4921588003635406,0.0002775372995529,0.4918812811374664,-0.1493386030197143,0.0,0.0,1.0,33.58454513549805,60.0,2363.787353515625,-7296.43701171875,34.960479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4217834472656,306.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,16813.1328125,19080.0,0.0,0.0,0.0824934169650077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188258409500122,1.3188401460647583,-1.4364173694048075e-05,0.0,8.372033335035667e-05,0.0,0.0,255.04556274414065,0.0,0.0,0.0,0.7237535119056702,4.0,0.0,1.0
626880,290.04071044921875,297.1499938964844,293.1499938964844,0.0025894772261381,-224.6507263183593,290.8473205566406,0.5095361471176147,0.050000000745058,0.0461895503103733,290.5512390136719,297.1499938964844,293.1499938964844,0.0021427113097161,-195.8218536376953,290.1864624023437,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0662536621094,297.1499938964844,293.1499938964844,0.0022249442990869,-150.17913818359375,290.2694396972656,0.5095361471176147,0.050000000745058,0.035925205796957,289.76873779296875,297.1499938964844,293.1499938964844,0.0028003854677081,-255.73733520507807,291.14306640625,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9146423339844,297.1499938964844,293.1499938964844,0.0018556556897237,-804.4971313476562,289.7749938964844,0.5095361471176147,0.050000000745058,0.2307263612747192,287.1543884277344,291.1499938964844,251.4499969482422,250.98269653320312,278.92120361328125,290.909912109375,287.4981994628906,1.0,0.1694360226392746,0.0675945952534675,0.0675945952534675,0.9983575344085692,1.0,-0.4921588003635406,0.0002775372995529,0.4918812811374664,-0.1493386030197143,0.0,0.0,1.0,33.58454513549805,60.0,2363.787353515625,-7296.43701171875,34.960479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4217834472656,306.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,16813.1328125,19080.0,0.0,0.0,0.0824934169650077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188258409500122,1.3188401460647583,-1.4364173694048075e-05,0.0,8.372033335035667e-05,0.0,0.0,255.04556274414065,0.0,0.0,0.0,0.7237535119056702,4.0,0.0,1.0
626940,290.0794372558594,297.1499938964844,293.1499938964844,0.003376395907253,-283.55596923828125,292.8872375488281,0.4984088540077209,0.050000000745058,0.046346116811037,290.5745849609375,297.1499938964844,293.1499938964844,0.0028229581657797,-250.2146759033203,292.0924987792969,0.4984088540077209,0.050000000745058,0.0488046929240226,290.1000061035156,297.1499938964844,293.1499938964844,0.0030268847476691,-198.0393524169922,292.36065673828125,0.4984088540077209,0.050000000745058,0.0360469780862331,289.79962158203125,297.1499938964844,293.1499938964844,0.0036856369115412,-325.2115173339844,293.3127136230469,0.4984088540077209,0.050000000745058,0.0488046929240226,290.9419250488281,297.1499938964844,293.1499938964844,0.0024262631777673,-1020.7540893554688,291.52935791015625,0.4984088540077209,0.050000000745058,0.2315084487199783,288.0927734375,291.1499938964844,251.4499969482422,250.98208618164065,278.9514465332031,290.9356689453125,288.3694763183594,1.0,0.1772965937852859,0.0545711331069469,0.0545711331069469,0.9975361824035645,1.0,-0.4938271939754486,9.41500111366622e-05,0.4937330186367035,-0.1498821228742599,0.0,0.0,1.0,37.77154922485352,60.0,1898.4466552734373,-7107.337890625,38.64214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52587890625,305.2869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18197.669921875,19080.0,0.0,0.0,0.1100936532020568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372053623199463,1.3720691204071045,-1.5547046132269315e-05,0.0,0.0001117310603149,0.0,0.0,287.1897888183594,0.0,0.0,0.0,0.7504704594612122,4.0,0.0,1.0
627000,290.0932312011719,297.1499938964844,293.1499938964844,0.003622030140832,-300.9621276855469,293.48193359375,0.4954169392585754,0.050000000745058,0.0463938154280185,290.5831604003906,297.1499938964844,293.1499938964844,0.0030336203053593,-266.32989501953125,292.6488342285156,0.4954169392585754,0.050000000745058,0.0488549210131168,290.1122131347656,297.1499938964844,293.1499938964844,0.0032756100408732,-212.1779327392578,292.97027587890625,0.4954169392585754,0.050000000745058,0.0360840782523155,289.81103515625,297.1499938964844,293.1499938964844,0.0039650821126997,-345.796630859375,293.9463806152344,0.4954169392585754,0.050000000745058,0.0488549210131168,290.9521179199219,297.1499938964844,293.1499938964844,0.0026007613632827,-1084.217041015625,292.03887939453125,0.4954169392585754,0.050000000745058,0.2317467182874679,288.3663635253906,291.1499938964844,251.4499969482422,250.9818420410156,278.9620666503906,290.945556640625,288.6273803710937,1.0,0.1796170324087143,0.0508057735860347,0.0508057735860347,0.9972625374794006,1.0,-0.4943354725837707,6.732124165864661e-05,0.4942681491374969,-0.150017961859703,0.0,0.0,1.0,39.047157287597656,60.0,1761.944091796875,-7062.703125,39.76860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.322021484375,305.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18438.232421875,20160.0,0.0,0.0,0.1188601180911064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810927867889404,1.3811085224151611,-1.5752570106997155e-05,0.0,0.0001206279048346,0.0,0.0,292.9033508300781,0.0,0.0,0.0,0.7700061798095703,4.0,0.0,1.0
627060,290.1497802734375,297.1499938964844,293.1499938964844,0.0045414324849843,-361.2877502441406,295.5467529296875,0.4857246279716491,0.050000000745058,0.0465629398822784,290.6191711425781,297.1499938964844,293.1499938964844,0.0038103370461612,-322.3404541015625,294.5841979980469,0.4857246279716491,0.050000000745058,0.0490330196917057,290.1629333496094,297.1499938964844,293.1499938964844,0.0041992170736193,-261.19244384765625,295.0866394042969,0.4857246279716491,0.050000000745058,0.0362156219780445,289.85894775390625,297.1499938964844,293.1499938964844,0.0050306925550103,-417.435302734375,296.1502685546875,0.4857246279716491,0.050000000745058,0.0490330196917057,290.9954833984375,297.1499938964844,293.1499938964844,0.0032316327560693,-1302.2275390625,293.8029479980469,0.4857246279716491,0.050000000745058,0.2325915396213531,289.3261108398437,291.1499938964844,251.4499969482422,250.98062133789065,279.00537109375,290.9883117675781,289.5390625,1.0,0.1875945776700973,0.0385073125362396,0.0385073125362396,0.9962254166603088,1.0,-0.4961376488208771,2.094298542942852e-05,0.4961167275905609,-0.1504467725753784,0.0,0.0,1.0,43.570106506347656,48.0,1330.84814453125,-6992.58251953125,43.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9173583984375,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.337890625,20160.0,0.0,0.0,0.1512355208396911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314141273498535,1.4314310550689695,-1.692139994702302e-05,0.0,0.0001534848270239,0.0,0.0,326.10089111328125,0.0,0.0,0.0,0.781993567943573,4.0,0.0,1.0
627120,290.1497802734375,297.1499938964844,293.1499938964844,0.0045414324849843,-361.2877502441406,295.5467529296875,0.4857246279716491,0.050000000745058,0.0465629398822784,290.6191711425781,297.1499938964844,293.1499938964844,0.0038103370461612,-322.3404541015625,294.5841979980469,0.4857246279716491,0.050000000745058,0.0490330196917057,290.1629333496094,297.1499938964844,293.1499938964844,0.0041992170736193,-261.19244384765625,295.0866394042969,0.4857246279716491,0.050000000745058,0.0362156219780445,289.85894775390625,297.1499938964844,293.1499938964844,0.0050306925550103,-417.435302734375,296.1502685546875,0.4857246279716491,0.050000000745058,0.0490330196917057,290.9954833984375,297.1499938964844,293.1499938964844,0.0032316327560693,-1302.2275390625,293.8029479980469,0.4857246279716491,0.050000000745058,0.2325915396213531,289.3261108398437,291.1499938964844,251.4499969482422,250.98062133789065,279.00537109375,290.9883117675781,289.5390625,1.0,0.1875945776700973,0.0385073125362396,0.0385073125362396,0.9962254166603088,1.0,-0.4961376488208771,2.094298542942852e-05,0.4961167275905609,-0.1504467725753784,0.0,0.0,1.0,43.570106506347656,48.0,1330.84814453125,-6992.58251953125,43.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9173583984375,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.337890625,20160.0,0.0,0.0,0.1512355208396911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314141273498535,1.4314310550689695,-1.692139994702302e-05,0.0,0.0001534848270239,0.0,0.0,326.10089111328125,0.0,0.0,0.0,0.781993567943573,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.005388815421611,-409.67181396484375,297.2290954589844,0.4834260046482086,0.050000000745058,0.046605322510004,290.6552734375,297.1499938964844,293.1499938964844,0.0045056324452161,-367.46966552734375,296.16571044921875,0.4834260046482086,0.050000000745058,0.0490776486694812,290.2133483886719,297.1499938964844,293.1499938964844,0.0050420360639691,-300.5843200683594,296.8110656738281,0.4834260046482086,0.050000000745058,0.0362485833466053,289.9068298339844,297.1499938964844,293.1499938964844,0.0060484856367111,-475.3398132324219,297.9520874023437,0.4834260046482086,0.050000000745058,0.0490776486694812,291.0396728515625,297.1499938964844,293.1499938964844,0.0037758175749331,-1474.6895751953125,295.2342529296875,0.4834260046482086,0.050000000745058,0.2328032404184341,290.1195068359375,291.1499938964844,251.4499969482422,250.97906494140625,279.04296875,291.0325927734375,290.29815673828125,1.0,0.1890515834093094,0.0297684520483016,0.0297684520483016,0.995188295841217,1.0,-0.4965895712375641,8.547284778614994e-06,0.4965810179710388,-0.1505251377820968,0.0,0.0,1.0,44.7038459777832,36.0,1048.94775390625,-7032.79736328125,44.79097366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0674743652344,304.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.07421875,20160.0,0.0,0.0,0.1785254180431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406973123550415,1.4407144784927368,-1.714159589027986e-05,0.0,0.0001811806141631,0.0,0.0,332.48681640625,0.0,0.0,0.0,0.7866441607475281,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.005388815421611,-409.67181396484375,297.2290954589844,0.4834260046482086,0.050000000745058,0.046605322510004,290.6552734375,297.1499938964844,293.1499938964844,0.0045056324452161,-367.46966552734375,296.16571044921875,0.4834260046482086,0.050000000745058,0.0490776486694812,290.2133483886719,297.1499938964844,293.1499938964844,0.0050420360639691,-300.5843200683594,296.8110656738281,0.4834260046482086,0.050000000745058,0.0362485833466053,289.9068298339844,297.1499938964844,293.1499938964844,0.0060484856367111,-475.3398132324219,297.9520874023437,0.4834260046482086,0.050000000745058,0.0490776486694812,291.0396728515625,297.1499938964844,293.1499938964844,0.0037758175749331,-1474.6895751953125,295.2342529296875,0.4834260046482086,0.050000000745058,0.2328032404184341,290.1195068359375,291.1499938964844,251.4499969482422,250.97906494140625,279.04296875,291.0325927734375,290.29815673828125,1.0,0.1890515834093094,0.0297684520483016,0.0297684520483016,0.995188295841217,1.0,-0.4965895712375641,8.547284778614994e-06,0.4965810179710388,-0.1505251377820968,0.0,0.0,1.0,44.7038459777832,36.0,1048.94775390625,-7032.79736328125,44.79097366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0674743652344,304.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.07421875,20160.0,0.0,0.0,0.1785254180431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406973123550415,1.4407144784927368,-1.714159589027986e-05,0.0,0.0001811806141631,0.0,0.0,332.48681640625,0.0,0.0,0.0,0.7866441607475281,4.0,0.0,1.0
627300,290.2319030761719,297.1499938964844,293.1499938964844,0.005796446930617,-430.4371643066406,297.96551513671875,0.4846334755420685,0.050000000745058,0.0465830005705356,290.6727294921875,297.1499938964844,293.1499938964844,0.0048315641470253,-386.8591918945313,296.85858154296875,0.4846334755420685,0.050000000745058,0.0490541420876979,290.2376403808594,297.1499938964844,293.1499938964844,0.0054443781264126,-317.4833679199219,297.5650634765625,0.4846334755420685,0.050000000745058,0.0362312234938144,289.9298095703125,297.1499938964844,293.1499938964844,0.0065518049523234,-500.2805786132813,298.7419738769531,0.4846334755420685,0.050000000745058,0.0490541420876979,291.06121826171875,297.1499938964844,293.1499938964844,0.0040233335457742,-1547.8668212890625,295.8585510253906,0.4846334755420685,0.050000000745058,0.2326917350292205,290.47039794921875,291.1499938964844,251.4499969482422,250.97817993164065,279.0585327148437,291.0542907714844,290.63726806640625,1.0,0.1878647804260254,0.0263720024377107,0.0263720024377107,0.9946697354316713,1.0,-0.496351808309555,5.938032245467184e-06,0.4963458776473999,-0.1504539251327514,0.0,0.0,1.0,44.10709381103516,36.0,954.94775390625,-7089.45751953125,44.25905227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3054504394531,305.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.166015625,21240.0,0.0,0.0,0.190087005496025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442351222038269,1.4423683881759644,-1.7180975191877224e-05,0.0,0.0001929141435539,0.0,0.0,333.6332092285156,0.0,0.0,0.0,0.8024726510047913,4.0,0.0,1.0
627360,290.2571105957031,297.1499938964844,293.1499938964844,0.006196369882673,-449.2003784179688,298.6474914550781,0.4871299862861633,0.050000000745058,0.0465373136103153,290.68963623046875,297.1499938964844,293.1499938964844,0.0051456834189593,-404.3898620605469,297.5007019042969,0.4871299862861633,0.050000000745058,0.0490060299634933,290.2611083984375,297.1499938964844,293.1499938964844,0.0058373035863041,-332.7518310546875,298.2625732421875,0.4871299862861633,0.050000000745058,0.0361956879496574,289.95196533203125,297.1499938964844,293.1499938964844,0.0070551708340644,-522.8662719726562,299.4736022949219,0.4871299862861633,0.050000000745058,0.0490060299634933,291.0821228027344,297.1499938964844,293.1499938964844,0.0042570387013256,-1613.5166015625,296.4361267089844,0.4871299862861633,0.050000000745058,0.2324635088443756,290.8000183105469,291.1499938964844,251.4499969482422,250.97720336914065,279.0722351074219,291.07537841796875,290.958984375,1.0,0.1855905354022979,0.0235202554613351,0.0235202554613351,0.9941693544387816,1.0,-0.4958650767803192,4.342587544670096e-06,0.4958607256412506,-0.1503237634897232,0.0,0.0,1.0,42.88556671142578,25.0,890.5289306640625,-7177.32666015625,43.1717643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6272277832031,305.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20883.96484375,21240.0,0.0,0.0,0.2002485543489456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698387384414673,1.4698565006256104,-1.784206324373372e-05,0.0,0.0002032268384937,0.0,0.0,353.0736999511719,0.0,0.0,0.0,0.8029642701148987,4.0,0.0,1.0
627420,290.2880859375,297.1499938964844,293.1499938964844,0.0067041418515145,-470.6538696289063,299.4668884277344,0.491917222738266,0.050000000745058,0.0464525483548641,290.710693359375,297.1499938964844,293.1499938964844,0.0055361879058182,-424.4417114257813,298.2735900878906,0.491917222738266,0.050000000745058,0.0489167720079422,290.290283203125,297.1499938964844,293.1499938964844,0.0063338074833154,-350.220703125,299.099853515625,0.491917222738266,0.050000000745058,0.0361297614872455,289.97930908203125,297.1499938964844,293.1499938964844,0.0077094105072319,-548.7832641601562,300.3522033691406,0.491917222738266,0.050000000745058,0.0489167720079422,291.1081848144531,297.1499938964844,293.1499938964844,0.004540589172393,-1687.8719482421875,297.1312561035156,0.491917222738266,0.050000000745058,0.2320401072502136,291.20819091796875,291.1499938964844,251.4499969482422,250.97586059570312,279.0876770019531,291.1017761230469,291.3600769042969,1.0,0.1814236938953399,0.0205236710608005,0.0205236710608005,0.9935188293457032,1.0,-0.4949619472026825,3.1023748761072056e-06,0.4949588477611542,-0.1500905305147171,0.0,0.0,0.9827984571456908,40.619178771972656,25.0,833.9776611328125,-7300.90869140625,41.15990829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14459228515625,305.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21150.015625,21240.0,0.0,0.0,0.2113813310861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757474660873413,1.4757654666900637,-1.8007922335527837e-05,0.0,0.0002145251783076,0.0,0.0,357.6448669433594,0.0,0.0,0.0,0.8055704236030579,4.0,0.0,1.0
627480,290.3039245605469,297.1499938964844,293.1499938964844,0.0069737359881401,-481.01165771484375,299.8805847167969,0.4952463805675506,0.050000000745058,0.0463966056704521,290.7215576171875,297.1499938964844,293.1499938964844,0.0057398360222578,-434.1335754394531,298.66455078125,0.4952463805675506,0.050000000745058,0.048857856541872,290.30535888671875,297.1499938964844,293.1499938964844,0.0065964176319539,-358.661376953125,299.522216796875,0.4952463805675506,0.050000000745058,0.0360862463712692,289.99334716796875,297.1499938964844,293.1499938964844,0.0080640763044357,-561.3358764648438,300.7955322265625,0.4952463805675506,0.050000000745058,0.048857856541872,291.1216735839844,297.1499938964844,293.1499938964844,0.0046853451058268,-1723.5040283203125,297.4830627441406,0.4952463805675506,0.050000000745058,0.231760635972023,291.4203796386719,291.1499938964844,251.4499969482422,250.9750823974609,279.0950012207031,291.11541748046875,291.56915283203125,1.0,0.17863629758358,0.0192040018737316,0.0192040018737316,0.9931684732437134,1.0,-0.4943658411502838,2.668404931682744e-06,0.4943631589412689,-0.149938702583313,0.0,0.0,0.9468114972114564,39.12326049804688,25.0,812.2158813476562,-7368.4228515625,39.83588790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4594421386719,306.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,21533.6640625,21240.0,0.0,0.0,0.2164226919412613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463247537612915,1.4632654190063477,-1.7871598174679093e-05,0.0,0.0002196415152866,0.0,0.0,350.8544921875,0.0,0.0,0.0,0.7989549040794373,4.0,0.0,1.0
627540,290.3461303710937,297.1499938964844,293.1499938964844,0.0077488156966865,-507.4449462890625,300.9702453613281,0.5025385022163391,0.050000000745058,0.0462842434644699,290.7508850097656,297.1499938964844,293.1499938964844,0.0063111814670264,-458.8590087890625,299.69683837890625,0.5025385022163391,0.050000000745058,0.0487395338714122,290.3462219238281,297.1499938964844,293.1499938964844,0.007346776779741,-380.1587829589844,300.6332702636719,0.5025385022163391,0.050000000745058,0.0359988547861576,290.0309143066406,297.1499938964844,293.1499938964844,0.0091122444719076,-593.4630126953125,301.9620361328125,0.5025385022163391,0.050000000745058,0.0487395338714122,291.1580505371094,297.1499938964844,293.1499938964844,0.0050806510262191,-1813.5699462890625,298.4129943847656,0.5025385022163391,0.050000000745058,0.2311993688344955,292.0007019042969,291.1499938964844,251.4499969482422,250.97271728515625,279.1163635253906,291.1522827148437,292.1390991210937,1.0,0.1732595115900039,0.0168933626264333,0.0168933626264333,0.9921676516532898,1.0,-0.4931684136390686,2.0327779566287063e-06,0.4931663870811462,-0.1496229171752929,0.0,0.0,0.7942324876785278,36.11896133422852,25.0,753.4195556640625,-7525.880859375,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4571533203125,307.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23499.494140625,20160.0,0.0,0.0,0.2272529602050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308243989944458,1.3082597255706787,-1.570748099766206e-05,0.0,0.000230632853345,0.0,0.0,267.6077880859375,0.0,0.0,0.0,0.7087579965591431,4.0,0.0,1.0
