time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3461303710937,297.1499938964844,293.1499938964844,0.0077488156966865,-507.4449462890625,300.9702453613281,0.5025385022163391,0.050000000745058,0.0462842434644699,290.7508850097656,297.1499938964844,293.1499938964844,0.0063111814670264,-458.8590087890625,299.69683837890625,0.5025385022163391,0.050000000745058,0.0487395338714122,290.3462219238281,297.1499938964844,293.1499938964844,0.007346776779741,-380.1587829589844,300.6332702636719,0.5025385022163391,0.050000000745058,0.0359988547861576,290.0309143066406,297.1499938964844,293.1499938964844,0.0091122444719076,-593.4630126953125,301.9620361328125,0.5025385022163391,0.050000000745058,0.0487395338714122,291.1580505371094,297.1499938964844,293.1499938964844,0.0050806510262191,-1813.5699462890625,298.4129943847656,0.5025385022163391,0.050000000745058,0.2311993688344955,292.0007019042969,291.1499938964844,251.4499969482422,250.97271728515625,279.1163635253906,291.1522827148437,292.1390991210937,1.0,0.1732595115900039,0.0168933626264333,0.0168933626264333,0.9921676516532898,1.0,-0.4931684136390686,2.0327779566287063e-06,0.4931663870811462,-0.1496229171752929,0.0,0.0,0.7942324876785278,36.11896133422852,25.0,753.4195556640625,-7525.880859375,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4571533203125,307.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23499.494140625,20160.0,0.0,0.0,0.2272529602050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308243989944458,1.3082597255706787,-1.570748099766206e-05,0.0,0.000230632853345,0.0,0.0,267.6077880859375,0.0,0.0,0.0,0.7087579965591431,4.0,0.0,1.0
627660,290.3840026855469,297.1499938964844,293.1499938964844,0.0085571845993399,-531.4544677734375,301.9361572265625,0.5087623596191406,0.050000000745058,0.0461994223296642,290.7777404785156,297.1499938964844,293.1499938964844,0.0068843849003314,-481.2293090820313,300.61102294921875,0.5087623596191406,0.050000000745058,0.0486502200365066,290.3832702636719,297.1499938964844,293.1499938964844,0.0081235943362116,-399.59967041015625,301.61688232421875,0.5087623596191406,0.050000000745058,0.0359328836202621,290.06494140625,297.1499938964844,293.1499938964844,0.0102531015872955,-622.7033081054688,302.9974060058594,0.5087623596191406,0.050000000745058,0.0486502200365066,291.1913146972656,297.1499938964844,293.1499938964844,0.0054614176042377,-1894.291259765625,299.2334289550781,0.5087623596191406,0.050000000745058,0.2307756841182708,292.51336669921875,291.1499938964844,251.4499969482422,250.9701385498047,279.1378173828125,291.1860656738281,292.6216735839844,1.0,0.1689650565385818,0.0167536437511444,0.0167536437511444,0.9911676049232484,1.0,-0.4922645986080169,1.981516788873705e-06,0.4922626316547394,-0.1493706405162811,0.0,0.0,0.5770338177680969,33.85127258300781,25.0,602.9425048828125,-7389.69677734375,35.1943473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5682067871094,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25239.326171875,20160.0,0.0,0.0,0.2327308654785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413798213005066,0.8413898348808289,-1.0006699994846713e-05,0.0,0.000236192237935,0.0,0.0,97.95508575439452,0.0,0.0,0.0,0.5164231657981873,4.0,0.0,1.0
627720,290.3840026855469,297.1499938964844,293.1499938964844,0.0085571845993399,-531.4544677734375,301.9361572265625,0.5087623596191406,0.050000000745058,0.0461994223296642,290.7777404785156,297.1499938964844,293.1499938964844,0.0068843849003314,-481.2293090820313,300.61102294921875,0.5087623596191406,0.050000000745058,0.0486502200365066,290.3832702636719,297.1499938964844,293.1499938964844,0.0081235943362116,-399.59967041015625,301.61688232421875,0.5087623596191406,0.050000000745058,0.0359328836202621,290.06494140625,297.1499938964844,293.1499938964844,0.0102531015872955,-622.7033081054688,302.9974060058594,0.5087623596191406,0.050000000745058,0.0486502200365066,291.1913146972656,297.1499938964844,293.1499938964844,0.0054614176042377,-1894.291259765625,299.2334289550781,0.5087623596191406,0.050000000745058,0.2307756841182708,292.51336669921875,291.1499938964844,251.4499969482422,250.9701385498047,279.1378173828125,291.1860656738281,292.6216735839844,1.0,0.1689650565385818,0.0167536437511444,0.0167536437511444,0.9911676049232484,1.0,-0.4922645986080169,1.981516788873705e-06,0.4922626316547394,-0.1493706405162811,0.0,0.0,0.5770338177680969,33.85127258300781,25.0,602.9425048828125,-7389.69677734375,35.1943473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5682067871094,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25239.326171875,20160.0,0.0,0.0,0.2327308654785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413798213005066,0.8413898348808289,-1.0006699994846713e-05,0.0,0.000236192237935,0.0,0.0,97.95508575439452,0.0,0.0,0.0,0.5164231657981873,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095663676038384,-562.953125,302.7860717773437,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8020324707031,297.1499938964844,293.1499938964844,0.0075666140764951,-510.2064208984375,301.3935852050781,0.5141699910163879,0.050000000745058,0.0485804937779903,290.41632080078125,297.1499938964844,293.1499938964844,0.0090804910287261,-424.5377807617188,302.47808837890625,0.5141699910163879,0.050000000745058,0.0358813889324665,290.095703125,297.1499938964844,293.1499938964844,0.0117448605597019,-660.7261352539062,303.92694091796875,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2212829589844,297.1499938964844,293.1499938964844,0.0058978083543479,-2000.5784912109373,299.9081726074219,0.5141699910163879,0.050000000745058,0.2304449528455734,292.8084411621094,291.1499938964844,251.4499969482422,250.9673767089844,279.1584167480469,291.2165832519531,292.8199462890625,1.0,0.1655284762382507,0.0186361372470855,0.0186361372470855,0.9901675581932068,1.0,-0.4915590584278106,2.431693246762734e-06,0.4915566146373749,-0.149161159992218,0.0,0.0,0.3322287499904632,32.081153869628906,25.0,122.26091003417967,-6450.45068359375,33.6445198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8478088378906,306.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23563.13671875,20160.0,0.0,0.0,0.2317795008420944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496850728988647,0.3496911823749542,-6.105725788074778e-06,0.0,0.0002352267329115,0.0,0.0,20.90657615661621,0.0,0.0,0.0,0.3478157520294189,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095663676038384,-562.953125,302.7860717773437,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8020324707031,297.1499938964844,293.1499938964844,0.0075666140764951,-510.2064208984375,301.3935852050781,0.5141699910163879,0.050000000745058,0.0485804937779903,290.41632080078125,297.1499938964844,293.1499938964844,0.0090804910287261,-424.5377807617188,302.47808837890625,0.5141699910163879,0.050000000745058,0.0358813889324665,290.095703125,297.1499938964844,293.1499938964844,0.0117448605597019,-660.7261352539062,303.92694091796875,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2212829589844,297.1499938964844,293.1499938964844,0.0058978083543479,-2000.5784912109373,299.9081726074219,0.5141699910163879,0.050000000745058,0.2304449528455734,292.8084411621094,291.1499938964844,251.4499969482422,250.9673767089844,279.1584167480469,291.2165832519531,292.8199462890625,1.0,0.1655284762382507,0.0186361372470855,0.0186361372470855,0.9901675581932068,1.0,-0.4915590584278106,2.431693246762734e-06,0.4915566146373749,-0.149161159992218,0.0,0.0,0.3322287499904632,32.081153869628906,25.0,122.26091003417967,-6450.45068359375,33.6445198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8478088378906,306.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23563.13671875,20160.0,0.0,0.0,0.2317795008420944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496850728988647,0.3496911823749542,-6.105725788074778e-06,0.0,0.0002352267329115,0.0,0.0,20.90657615661621,0.0,0.0,0.0,0.3478157520294189,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0102846110239624,-587.8851318359375,303.1751403808594,0.5182701349258423,0.050000000745058,0.0460870638489723,290.8132019042969,297.1499938964844,293.1499938964844,0.0080310245975852,-532.965576171875,301.7281799316406,0.5182701349258423,0.050000000745058,0.0485318973660469,290.43145751953125,297.1499938964844,293.1499938964844,0.0097513059154152,-443.91021728515625,302.86785888671875,0.5182701349258423,0.050000000745058,0.0358454920351505,290.1117248535156,297.1499938964844,293.1499938964844,0.0158587880432605,-791.12841796875,304.06024169921875,0.5568851828575134,0.075244590640068,0.0578741058707237,291.2349853515625,297.1499938964844,293.1499938964844,0.0061866547912359,-2085.840087890625,300.1667785644531,0.5182701349258423,0.050000000745058,0.2302144169807434,292.7707824707031,291.1499938964844,251.4499969482422,250.9659423828125,279.19384765625,291.2305908203125,292.69989013671875,1.0,0.1641975343227386,0.0230495724827051,0.0230495724827051,0.989667534828186,1.0,-0.5022680759429932,3.756201067517395e-06,0.5022643208503723,-0.1517739444971084,0.0,0.0,0.2270347774028778,30.9288387298584,25.0,-291.8313293457031,-5763.400390625,33.699005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5857849121094,305.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,22089.408203125,19080.0,0.0,0.0,0.2282768040895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190529257059097,0.2190582901239395,-5.36501511305687e-06,0.0,0.0002316719328518,0.0,0.0,11.034581184387209,0.0,0.0,0.0,0.2984780967235565,4.0,0.0,1.0
627960,290.4482727050781,297.1499938964844,293.1499938964844,0.0112758604809641,-623.1422119140625,303.5539855957031,0.5261387825012207,0.050000000745058,0.0460067987442016,290.82379150390625,297.1499938964844,293.1499938964844,0.0086450073868036,-565.0220336914062,302.0277099609375,0.5261387825012207,0.050000000745058,0.0484473742544651,290.4458923339844,297.1499938964844,293.1499938964844,0.0106655936688184,-471.0757751464844,303.2421875,0.5261387825012207,0.050000000745058,0.0357830673456192,290.14862060546875,297.1499938964844,293.1499938964844,0.0358765795826911,-1217.3896484375,304.0398864746094,0.6541642546653748,0.1065129190683364,0.0871301218867302,291.248291015625,297.1499938964844,293.1499938964844,0.0065547772683203,-2206.322021484375,300.3617248535156,0.5261387825012207,0.050000000745058,0.2298134863376617,292.5412292480469,291.1499938964844,251.4499969482422,250.9644775390625,279.3787841796875,291.2442321777344,292.3702087402344,1.0,0.1634397059679031,0.0480110310018062,0.0480110310018062,0.9891675114631652,1.0,-0.5366212129592896,4.543792601907626e-05,0.5365757942199707,-0.1595172137022018,0.0,0.0,0.1559862643480301,29.05059814453125,28.0,-816.8726806640625,-5175.29296875,35.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3778076171875,304.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,20181.126953125,19080.0,0.0,0.0,0.2227037698030471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479334533214569,0.1479382365942001,-4.784173142979853e-06,0.0,0.0002260160108562,0.0,0.0,6.533751964569092,0.0,0.0,0.0,0.2904233932495117,4.0,0.0,1.0
628020,290.4782409667969,297.1499938964844,293.1499938964844,0.0165662989020347,-788.193603515625,304.0973205566406,0.5672571063041687,0.0688840299844741,0.0515782721340656,290.8435974121094,297.1499938964844,293.1499938964844,0.0104729551821947,-656.256103515625,302.5946655273437,0.5404247641563416,0.050000000745058,0.0483170896768569,290.4739074707031,297.1499938964844,293.1499938964844,0.0135610736906528,-547.7508544921875,304.0203552246094,0.5404247641563416,0.050000000745058,0.0356868393719196,290.26885986328125,297.1499938964844,293.1499938964844,0.0836022570729255,-2104.599609375,303.99810791015625,0.7823957800865173,0.1582478582859039,0.1388067603111267,291.2767028808594,297.1499938964844,293.1499938964844,0.007574729155749,-2550.6552734375,300.6192321777344,0.5404247641563416,0.050000000745058,0.2291954755783081,291.551025390625,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2727355957031,291.3451538085937,1.0,0.1642817258834839,0.1292033046483993,0.1292033046483993,0.9881675839424132,1.0,-0.6043030619621277,0.0095609240233898,0.5947421193122864,-0.1645315438508987,0.0,0.0,0.1647658348083496,26.29780387878418,31.0,-1294.4852294921875,-5222.865234375,39.67455291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.124755859375,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19222.0234375,19080.0,0.0,0.0,0.2048826962709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233760043978691,0.1233805269002914,-4.524367341218749e-06,0.0,0.0002079298865282,0.0,0.0,5.130107402801514,0.0,0.0,0.0,0.2817351520061493,4.0,0.0,1.0
628080,290.4782409667969,297.1499938964844,293.1499938964844,0.0165662989020347,-788.193603515625,304.0973205566406,0.5672571063041687,0.0688840299844741,0.0515782721340656,290.8435974121094,297.1499938964844,293.1499938964844,0.0104729551821947,-656.256103515625,302.5946655273437,0.5404247641563416,0.050000000745058,0.0483170896768569,290.4739074707031,297.1499938964844,293.1499938964844,0.0135610736906528,-547.7508544921875,304.0203552246094,0.5404247641563416,0.050000000745058,0.0356868393719196,290.26885986328125,297.1499938964844,293.1499938964844,0.0836022570729255,-2104.599609375,303.99810791015625,0.7823957800865173,0.1582478582859039,0.1388067603111267,291.2767028808594,297.1499938964844,293.1499938964844,0.007574729155749,-2550.6552734375,300.6192321777344,0.5404247641563416,0.050000000745058,0.2291954755783081,291.551025390625,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2727355957031,291.3451538085937,1.0,0.1642817258834839,0.1292033046483993,0.1292033046483993,0.9881675839424132,1.0,-0.6043030619621277,0.0095609240233898,0.5947421193122864,-0.1645315438508987,0.0,0.0,0.1647658348083496,26.29780387878418,31.0,-1294.4852294921875,-5222.865234375,39.67455291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.124755859375,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19222.0234375,19080.0,0.0,0.0,0.2048826962709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233760043978691,0.1233805269002914,-4.524367341218749e-06,0.0,0.0002079298865282,0.0,0.0,5.130107402801514,0.0,0.0,0.0,0.2817351520061493,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0576747357845306,-1536.3406982421875,304.0465393066406,0.7389437556266785,0.1159200072288513,0.0953452363610267,290.8645935058594,297.1499938964844,293.1499938964844,0.0125778801739215,-736.9707641601562,303.2719421386719,0.5737295746803284,0.050000000745058,0.0480869971215724,290.5308532714844,297.1499938964844,293.1499938964844,0.0423477068543434,-994.6351928710938,304.0665588378906,0.6955797672271729,0.1003410294651985,0.0616501830518245,290.4043273925781,297.1499938964844,293.1499938964844,0.125361368060112,-2930.29833984375,303.9794311523437,0.9000973105430603,0.2037879377603531,0.18274787068367,291.3123474121094,297.1499938964844,293.1499938964844,0.0085891261696815,-2848.829345703125,300.9735717773437,0.5737295746803284,0.050000000745058,0.2281040102243423,290.7474670410156,291.1499938964844,251.4499969482422,250.9583740234375,280.4577331542969,291.3080139160156,290.6719665527344,1.0,0.1687985807657241,0.2925252616405487,0.2925252616405487,0.9871675968170166,1.0,-0.7391225695610046,0.0773777663707733,0.6617448329925537,-0.1230528429150581,0.0,0.0,0.2779612243175506,21.68866920471192,34.0,-852.6671752929688,-6811.2802734375,50.32542037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.568115234375,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18851.646484375,18000.0,0.0,0.0,0.1833594888448715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783380508422851,0.178342580795288,-4.542318947642343e-06,0.0,0.0001860865741036,0.0,0.0,7.548915386199951,0.0,0.0,0.0,0.2743659019470215,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0576747357845306,-1536.3406982421875,304.0465393066406,0.7389437556266785,0.1159200072288513,0.0953452363610267,290.8645935058594,297.1499938964844,293.1499938964844,0.0125778801739215,-736.9707641601562,303.2719421386719,0.5737295746803284,0.050000000745058,0.0480869971215724,290.5308532714844,297.1499938964844,293.1499938964844,0.0423477068543434,-994.6351928710938,304.0665588378906,0.6955797672271729,0.1003410294651985,0.0616501830518245,290.4043273925781,297.1499938964844,293.1499938964844,0.125361368060112,-2930.29833984375,303.9794311523437,0.9000973105430603,0.2037879377603531,0.18274787068367,291.3123474121094,297.1499938964844,293.1499938964844,0.0085891261696815,-2848.829345703125,300.9735717773437,0.5737295746803284,0.050000000745058,0.2281040102243423,290.7474670410156,291.1499938964844,251.4499969482422,250.9583740234375,280.4577331542969,291.3080139160156,290.6719665527344,1.0,0.1687985807657241,0.2925252616405487,0.2925252616405487,0.9871675968170166,1.0,-0.7391225695610046,0.0773777663707733,0.6617448329925537,-0.1230528429150581,0.0,0.0,0.2779612243175506,21.68866920471192,34.0,-852.6671752929688,-6811.2802734375,50.32542037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.568115234375,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18851.646484375,18000.0,0.0,0.0,0.1833594888448715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783380508422851,0.178342580795288,-4.542318947642343e-06,0.0,0.0001860865741036,0.0,0.0,7.548915386199951,0.0,0.0,0.0,0.2743659019470215,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882194116711616,-2093.776611328125,304.0309143066406,0.8488679528236389,0.1519708931446075,0.1291541755199432,290.8895263671875,297.1499938964844,293.1499938964844,0.0144899953156709,-783.9796142578125,304.0233154296875,0.600651204586029,0.050000000745058,0.0479450710117816,290.65069580078125,297.1499938964844,293.1499938964844,0.0797979682683944,-1505.7496337890625,304.03326416015625,0.8281599283218384,0.1424612551927566,0.0928700715303421,290.5376892089844,297.1499938964844,293.1499938964844,0.1511634737253189,-3401.24951171875,303.9966125488281,0.9871032238006592,0.2462827265262603,0.2102939039468765,291.361572265625,297.1499938964844,293.1499938964844,0.0093382904306054,-3006.777587890625,301.4693908691406,0.600651204586029,0.050000000745058,0.2274307608604431,290.6087646484375,291.1499938964844,251.4499969482422,250.9552154541016,280.6003112792969,291.35675048828125,290.6240539550781,1.0,0.1762290447950363,0.4624764323234558,0.4624764323234558,0.9872932434082032,1.0,-0.8492790460586548,0.2307697683572769,0.6185092926025391,0.0100867040455341,0.0,0.0,0.3663576245307922,19.235002517700195,25.0,-174.25595092773438,-8528.5361328125,62.64291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324584960937,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17669.833984375,18000.0,0.0,0.0,0.1701236516237259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555156052112579,0.2555200755596161,-4.459859610506101e-06,0.0,0.0001726538757793,0.0,0.0,10.935471534729004,0.0,0.0,0.0,0.2972635328769684,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882194116711616,-2093.776611328125,304.0309143066406,0.8488679528236389,0.1519708931446075,0.1291541755199432,290.8895263671875,297.1499938964844,293.1499938964844,0.0144899953156709,-783.9796142578125,304.0233154296875,0.600651204586029,0.050000000745058,0.0479450710117816,290.65069580078125,297.1499938964844,293.1499938964844,0.0797979682683944,-1505.7496337890625,304.03326416015625,0.8281599283218384,0.1424612551927566,0.0928700715303421,290.5376892089844,297.1499938964844,293.1499938964844,0.1511634737253189,-3401.24951171875,303.9966125488281,0.9871032238006592,0.2462827265262603,0.2102939039468765,291.361572265625,297.1499938964844,293.1499938964844,0.0093382904306054,-3006.777587890625,301.4693908691406,0.600651204586029,0.050000000745058,0.2274307608604431,290.6087646484375,291.1499938964844,251.4499969482422,250.9552154541016,280.6003112792969,291.35675048828125,290.6240539550781,1.0,0.1762290447950363,0.4624764323234558,0.4624764323234558,0.9872932434082032,1.0,-0.8492790460586548,0.2307697683572769,0.6185092926025391,0.0100867040455341,0.0,0.0,0.3663576245307922,19.235002517700195,25.0,-174.25595092773438,-8528.5361328125,62.64291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324584960937,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17669.833984375,18000.0,0.0,0.0,0.1701236516237259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555156052112579,0.2555200755596161,-4.459859610506101e-06,0.0,0.0001726538757793,0.0,0.0,10.935471534729004,0.0,0.0,0.0,0.2972635328769684,4.0,0.0,1.0
628380,290.8685302734375,297.1499938964844,293.1499938964844,0.1144012436270713,-2580.411376953125,304.0270080566406,0.9477527737617492,0.1841995418071746,0.158730611205101,290.93731689453125,297.1499938964844,293.1499938964844,0.0358626805245876,-1235.4146728515625,304.0964050292969,0.7262079119682312,0.0904651805758476,0.0757001563906669,290.78094482421875,297.1499938964844,293.1499938964844,0.1095070913434028,-1938.255126953125,304.0228271484375,0.9353926181793212,0.1793761700391769,0.1192684844136238,290.59130859375,297.1499938964844,293.1499938964844,0.1256888806819915,-2918.27783203125,304.0909423828125,0.9700090885162354,0.3013712167739868,0.1786069869995117,291.4178161621094,297.1499938964844,293.1499938964844,0.010068061761558,-3141.697265625,301.95269775390625,0.6224091053009033,0.050000000745058,0.2269640862941742,290.5799865722656,291.1499938964844,251.4499969482422,250.95204162597656,279.7992553710937,291.4131164550781,290.5690612792969,1.0,0.1798149198293686,0.4821205735206604,0.4821205735206604,0.9874188899993896,1.0,-0.9111669063568116,0.2657813131809234,0.6453856229782104,0.0337548106908798,0.0,0.0,0.4417595267295837,17.42595100402832,45.0,-91.77655792236328,-9842.7158203125,70.03150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1925354003906,308.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17492.66015625,18000.0,0.0,0.0,0.1668555438518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318049907684326,0.3318096697330475,-4.665033429773757e-06,0.0,0.0001693371741566,0.0,0.0,15.357611656188965,0.0,0.0,0.0,0.3158407509326935,4.0,0.0,1.0
628440,290.8685302734375,297.1499938964844,293.1499938964844,0.1144012436270713,-2580.411376953125,304.0270080566406,0.9477527737617492,0.1841995418071746,0.158730611205101,290.93731689453125,297.1499938964844,293.1499938964844,0.0358626805245876,-1235.4146728515625,304.0964050292969,0.7262079119682312,0.0904651805758476,0.0757001563906669,290.78094482421875,297.1499938964844,293.1499938964844,0.1095070913434028,-1938.255126953125,304.0228271484375,0.9353926181793212,0.1793761700391769,0.1192684844136238,290.59130859375,297.1499938964844,293.1499938964844,0.1256888806819915,-2918.27783203125,304.0909423828125,0.9700090885162354,0.3013712167739868,0.1786069869995117,291.4178161621094,297.1499938964844,293.1499938964844,0.010068061761558,-3141.697265625,301.95269775390625,0.6224091053009033,0.050000000745058,0.2269640862941742,290.5799865722656,291.1499938964844,251.4499969482422,250.95204162597656,279.7992553710937,291.4131164550781,290.5690612792969,1.0,0.1798149198293686,0.4821205735206604,0.4821205735206604,0.9874188899993896,1.0,-0.9111669063568116,0.2657813131809234,0.6453856229782104,0.0337548106908798,0.0,0.0,0.4417595267295837,17.42595100402832,45.0,-91.77655792236328,-9842.7158203125,70.03150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1925354003906,308.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17492.66015625,18000.0,0.0,0.0,0.1668555438518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318049907684326,0.3318096697330475,-4.665033429773757e-06,0.0,0.0001693371741566,0.0,0.0,15.357611656188965,0.0,0.0,0.0,0.3158407509326935,4.0,0.0,1.0
628500,290.938720703125,297.1499938964844,293.1499938964844,0.1271226406097412,-2808.42578125,304.0262451171875,0.9850961565971376,0.1993132978677749,0.1725524812936782,290.9856262207031,297.1499938964844,293.1499938964844,0.0537973269820213,-1547.8895263671875,304.07373046875,0.7899177074432373,0.1090208441019058,0.0947891771793365,290.8451843261719,297.1499938964844,293.1499938964844,0.1239276379346847,-2141.096435546875,304.0197448730469,0.9795323610305786,0.1967733353376388,0.1316166073083877,290.5889892578125,297.1499938964844,293.1499938964844,0.1178490817546844,-2768.21484375,304.115478515625,0.962903082370758,0.3342308104038238,0.1689466685056686,291.4458312988281,297.1499938964844,293.1499938964844,0.010459697805345,-3208.648681640625,302.1859741210937,0.6288943290710449,0.050000000745058,0.2268341034650802,290.5582580566406,291.1499938964844,251.4499969482422,250.9504547119141,279.58056640625,291.4414367675781,290.5584716796875,1.0,0.1854220032691955,0.4868962168693542,0.4868962168693542,0.9874817132949828,1.0,-0.9537246823310852,0.2836241424083709,0.6701005101203918,0.0436048805713653,0.0,0.0,0.4836324751377105,17.219627380371094,45.0,-34.09823226928711,-10563.41796875,77.26383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.644287109375,308.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17306.12109375,18000.0,0.0,0.0,0.1687779128551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860735893249511,0.386078417301178,-4.841894678975223e-06,0.0,0.0001712881203275,0.0,0.0,19.03474998474121,0.0,0.0,0.0,0.3309879302978515,4.0,0.0,1.0
628560,291.001220703125,297.1499938964844,293.1499938964844,0.1289429366588592,-2838.86474609375,304.0462341308594,0.980638325214386,0.2150241583585739,0.1743168383836746,291.0418701171875,297.1499938964844,293.1499938964844,0.068345196545124,-1815.8323974609373,304.061279296875,0.825846791267395,0.1253996789455413,0.111302301287651,290.9078063964844,297.1499938964844,293.1499938964844,0.136683315038681,-2319.283935546875,304.0204467773437,0.994743585586548,0.2136661261320114,0.1428552418947219,290.59234619140625,297.1499938964844,293.1499938964844,0.1241837665438652,-2887.934814453125,304.1095275878906,0.9684481620788574,0.3660321831703186,0.1763634234666824,291.47369384765625,297.1499938964844,293.1499938964844,0.0108635425567626,-3272.72509765625,302.4180603027344,0.6238998770713806,0.050000000745058,0.2269315719604492,290.5597839355469,291.1499938964844,251.4499969482422,250.94888305664065,279.43365478515625,291.4695129394531,290.5599975585937,1.0,0.193074494600296,0.4898018836975097,0.4898018836975097,0.9888585209846495,1.0,-0.9972906708717346,0.3005377054214477,0.6967529654502869,0.0524831414222717,0.0,0.0,0.5228319764137268,18.261756896972656,65.0,-6.698692798614502,-11199.5732421875,87.44966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736328125,307.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17170.453125,18000.0,0.0,0.0,0.173150360584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443631470203399,0.4443682432174682,-5.091397270007292e-06,0.0,0.000175725610461,0.0,0.0,23.69498443603516,0.0,0.0,0.0,0.3487841486930847,4.0,0.0,1.0
628620,291.10009765625,297.1499938964844,293.1499938964844,0.1503732949495315,-3209.258544921875,304.0438537597656,0.9857029318809508,0.2494856119155883,0.1965394616127014,291.1632080078125,297.1499938964844,293.1499938964844,0.0923220589756965,-2284.733154296875,304.0512390136719,0.8596072196960449,0.1542277783155441,0.1398403495550155,291.0019836425781,297.1499938964844,293.1499938964844,0.1502376049757003,-2495.10498046875,304.0384216308594,0.9857029318809508,0.2513439059257507,0.1528640240430832,290.6514587402344,297.1499938964844,293.1499938964844,0.1512445658445358,-3388.037353515625,304.0784912109375,0.9857029318809508,0.418947696685791,0.2069655209779739,291.52960205078125,297.1499938964844,293.1499938964844,0.0117544969543814,-3407.721435546875,302.8630676269531,0.6029976010322571,0.050000000745058,0.2273717671632766,290.5355529785156,291.1499938964844,251.4499969482422,250.9457550048828,279.2590026855469,291.5257873535156,290.5257263183594,1.0,0.2140626758337021,0.4910331666469574,0.4910331666469574,0.9916120767593384,1.0,-1.1083463430404663,0.3397199809551239,0.7686264514923096,0.0705653503537178,0.0,0.0,0.6053996682167053,22.028291702270508,85.0,-53.76629638671875,-12432.224609375,118.92308807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4177551269531,307.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16814.21484375,18000.0,0.0,0.0,0.1884500980377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787445306777954,0.5787503719329834,-5.836478976561921e-06,0.0,0.0001912528969114,0.0,0.0,37.6599235534668,0.0,0.0,0.0,0.3948729634284973,4.0,0.0,1.0
628680,291.10009765625,297.1499938964844,293.1499938964844,0.1503732949495315,-3209.258544921875,304.0438537597656,0.9857029318809508,0.2494856119155883,0.1965394616127014,291.1632080078125,297.1499938964844,293.1499938964844,0.0923220589756965,-2284.733154296875,304.0512390136719,0.8596072196960449,0.1542277783155441,0.1398403495550155,291.0019836425781,297.1499938964844,293.1499938964844,0.1502376049757003,-2495.10498046875,304.0384216308594,0.9857029318809508,0.2513439059257507,0.1528640240430832,290.6514587402344,297.1499938964844,293.1499938964844,0.1512445658445358,-3388.037353515625,304.0784912109375,0.9857029318809508,0.418947696685791,0.2069655209779739,291.52960205078125,297.1499938964844,293.1499938964844,0.0117544969543814,-3407.721435546875,302.8630676269531,0.6029976010322571,0.050000000745058,0.2273717671632766,290.5355529785156,291.1499938964844,251.4499969482422,250.9457550048828,279.2590026855469,291.5257873535156,290.5257263183594,1.0,0.2140626758337021,0.4910331666469574,0.4910331666469574,0.9916120767593384,1.0,-1.1083463430404663,0.3397199809551239,0.7686264514923096,0.0705653503537178,0.0,0.0,0.6053996682167053,22.028291702270508,85.0,-53.76629638671875,-12432.224609375,118.92308807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4177551269531,307.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16814.21484375,18000.0,0.0,0.0,0.1884500980377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787445306777954,0.5787503719329834,-5.836478976561921e-06,0.0,0.0001912528969114,0.0,0.0,37.6599235534668,0.0,0.0,0.0,0.3948729634284973,4.0,0.0,1.0
628740,291.2330017089844,297.1499938964844,293.1499938964844,0.1866444051265716,-3820.65673828125,304.01837158203125,0.9969986081123352,0.2745563685894012,0.2317186146974563,291.2883605957031,297.1499938964844,293.1499938964844,0.1144229248166084,-2717.67578125,304.0473937988281,0.8714452981948853,0.1791986227035522,0.1644632518291473,291.1126708984375,297.1499938964844,293.1499938964844,0.1865291148424148,-2970.83447265625,304.01470947265625,0.9969986081123352,0.2833839654922485,0.1802255809307098,290.7471923828125,297.1499938964844,293.1499938964844,0.1873839050531387,-4030.158203125,304.04180908203125,0.9969986081123352,0.4629071950912475,0.2440108507871627,291.5896911621094,297.1499938964844,293.1499938964844,0.0128383869305253,-3570.7724609375,303.2681579589844,0.5761185884475708,0.050000000745058,0.2280247658491134,290.38232421875,291.1499938964844,251.4499969482422,250.9427185058593,279.1677551269531,291.5859680175781,290.3631286621094,1.0,0.242138996720314,0.4877779483795166,0.4877779483795166,0.9943656325340272,1.0,-1.2582015991210938,0.3897147476673126,0.8684868812561035,0.0915908515453338,0.0,0.0,0.716783344745636,27.65749931335449,105.0,-190.0625457763672,-13846.7685546875,172.4010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66925048828125,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16002.806640625,18000.0,0.0,0.0,0.212312176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707214951515198,0.7707287073135376,-7.2261573222931474e-06,0.0,0.0002154698595404,0.0,0.0,67.11422729492188,0.0,0.0,0.0,0.4708726108074188,4.0,0.0,1.0
628800,291.2330017089844,297.1499938964844,293.1499938964844,0.1866444051265716,-3820.65673828125,304.01837158203125,0.9969986081123352,0.2745563685894012,0.2317186146974563,291.2883605957031,297.1499938964844,293.1499938964844,0.1144229248166084,-2717.67578125,304.0473937988281,0.8714452981948853,0.1791986227035522,0.1644632518291473,291.1126708984375,297.1499938964844,293.1499938964844,0.1865291148424148,-2970.83447265625,304.01470947265625,0.9969986081123352,0.2833839654922485,0.1802255809307098,290.7471923828125,297.1499938964844,293.1499938964844,0.1873839050531387,-4030.158203125,304.04180908203125,0.9969986081123352,0.4629071950912475,0.2440108507871627,291.5896911621094,297.1499938964844,293.1499938964844,0.0128383869305253,-3570.7724609375,303.2681579589844,0.5761185884475708,0.050000000745058,0.2280247658491134,290.38232421875,291.1499938964844,251.4499969482422,250.9427185058593,279.1677551269531,291.5859680175781,290.3631286621094,1.0,0.242138996720314,0.4877779483795166,0.4877779483795166,0.9943656325340272,1.0,-1.2582015991210938,0.3897147476673126,0.8684868812561035,0.0915908515453338,0.0,0.0,0.716783344745636,27.65749931335449,105.0,-190.0625457763672,-13846.7685546875,172.4010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66925048828125,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16002.806640625,18000.0,0.0,0.0,0.212312176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707214951515198,0.7707287073135376,-7.2261573222931474e-06,0.0,0.0002154698595404,0.0,0.0,67.11422729492188,0.0,0.0,0.0,0.4708726108074188,4.0,0.0,1.0
628860,291.3876953125,297.1499938964844,293.1499938964844,0.2188149392604828,-4340.80908203125,304.01055908203125,0.978159487247467,0.2917296588420868,0.2587269246578216,291.415771484375,297.1499938964844,293.1499938964844,0.136032223701477,-3125.721435546875,304.0456237792969,0.8548078536987305,0.2005477249622345,0.1857975572347641,291.2508544921875,297.1499938964844,293.1499938964844,0.2315925508737564,-3536.90283203125,303.9856872558594,0.991595447063446,0.3070411682128906,0.2112011611461639,290.8744812011719,297.1499938964844,293.1499938964844,0.241863876581192,-4955.45263671875,303.9857788085937,0.9990000128746032,0.4980546236038208,0.2958917915821075,291.6576538085937,297.1499938964844,293.1499938964844,0.0141561953350901,-3759.461181640625,303.6328430175781,0.5361632108688354,0.050000000745058,0.2293448001146316,290.135986328125,291.1499938964844,251.4499969482422,250.9397735595703,279.1234436035156,291.6539611816406,290.1117858886719,1.0,0.2754414975643158,0.4825270473957062,0.4825270473957062,0.9960498809814452,1.0,-1.4169507026672363,0.4420207142829895,0.9749299883842468,0.1126700341701507,0.0,0.0,0.8674560189247131,37.29285430908203,125.0,-315.04376220703125,-15172.0341796875,251.6378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84326171875,305.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,15167.625,18000.0,0.0,0.0,0.2441567927598953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269850492477417,1.0269948244094849,-9.834796401264612e-06,0.0,0.0002477880916558,0.0,0.0,130.9010009765625,0.0,0.0,0.0,0.5847633481025696,4.0,0.0,1.0
628920,291.3876953125,297.1499938964844,293.1499938964844,0.2188149392604828,-4340.80908203125,304.01055908203125,0.978159487247467,0.2917296588420868,0.2587269246578216,291.415771484375,297.1499938964844,293.1499938964844,0.136032223701477,-3125.721435546875,304.0456237792969,0.8548078536987305,0.2005477249622345,0.1857975572347641,291.2508544921875,297.1499938964844,293.1499938964844,0.2315925508737564,-3536.90283203125,303.9856872558594,0.991595447063446,0.3070411682128906,0.2112011611461639,290.8744812011719,297.1499938964844,293.1499938964844,0.241863876581192,-4955.45263671875,303.9857788085937,0.9990000128746032,0.4980546236038208,0.2958917915821075,291.6576538085937,297.1499938964844,293.1499938964844,0.0141561953350901,-3759.461181640625,303.6328430175781,0.5361632108688354,0.050000000745058,0.2293448001146316,290.135986328125,291.1499938964844,251.4499969482422,250.9397735595703,279.1234436035156,291.6539611816406,290.1117858886719,1.0,0.2754414975643158,0.4825270473957062,0.4825270473957062,0.9960498809814452,1.0,-1.4169507026672363,0.4420207142829895,0.9749299883842468,0.1126700341701507,0.0,0.0,0.8674560189247131,37.29285430908203,125.0,-315.04376220703125,-15172.0341796875,251.6378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84326171875,305.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,15167.625,18000.0,0.0,0.0,0.2441567927598953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269850492477417,1.0269948244094849,-9.834796401264612e-06,0.0,0.0002477880916558,0.0,0.0,130.9010009765625,0.0,0.0,0.0,0.5847633481025696,4.0,0.0,1.0
628980,291.5135192871094,297.1499938964844,293.1499938964844,0.2444970309734344,-4741.853515625,304.013916015625,0.929728090763092,0.3108361065387726,0.2759027481079101,291.5429077148437,297.1499938964844,293.1499938964844,0.1572750359773636,-3514.68701171875,304.04498291015625,0.8246727585792542,0.2187002748250961,0.2040551900863647,291.3751220703125,297.1499938964844,293.1499938964844,0.2616873383522033,-3896.883544921875,303.9899597167969,0.950069785118103,0.3299168646335602,0.2271214723587036,291.0447082519531,297.1499938964844,293.1499938964844,0.3199108242988586,-6211.0439453125,303.9105529785156,0.9990000128746032,0.52128005027771,0.3640733659267425,291.73291015625,297.1499938964844,293.1499938964844,0.0158094055950641,-3979.640625,303.96112060546875,0.4969738125801086,0.050000000745058,0.2315911799669265,289.806884765625,291.1499938964844,251.4499969482422,250.9369659423828,279.1058654785156,291.7292785644531,289.7757873535156,1.0,0.3112033009529114,0.4771173298358917,0.4771173298358917,0.9977341890335084,1.0,-1.5634676218032837,0.4904085397720337,1.07305908203125,0.1311987489461898,0.0,0.0,1.0,51.97054290771485,145.0,-445.9372863769531,-16050.8359375,355.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1944274902344,304.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,15649.8505859375,18000.0,0.0,0.0,0.2812739312648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263321876525879,1.263335108757019,-1.3230792319518514e-05,0.0,0.0002854572958312,0.0,0.0,224.7554168701172,0.0,0.0,0.0,0.6949619650840759,4.0,0.0,1.0
629040,291.5135192871094,297.1499938964844,293.1499938964844,0.2444970309734344,-4741.853515625,304.013916015625,0.929728090763092,0.3108361065387726,0.2759027481079101,291.5429077148437,297.1499938964844,293.1499938964844,0.1572750359773636,-3514.68701171875,304.04498291015625,0.8246727585792542,0.2187002748250961,0.2040551900863647,291.3751220703125,297.1499938964844,293.1499938964844,0.2616873383522033,-3896.883544921875,303.9899597167969,0.950069785118103,0.3299168646335602,0.2271214723587036,291.0447082519531,297.1499938964844,293.1499938964844,0.3199108242988586,-6211.0439453125,303.9105529785156,0.9990000128746032,0.52128005027771,0.3640733659267425,291.73291015625,297.1499938964844,293.1499938964844,0.0158094055950641,-3979.640625,303.96112060546875,0.4969738125801086,0.050000000745058,0.2315911799669265,289.806884765625,291.1499938964844,251.4499969482422,250.9369659423828,279.1058654785156,291.7292785644531,289.7757873535156,1.0,0.3112033009529114,0.4771173298358917,0.4771173298358917,0.9977341890335084,1.0,-1.5634676218032837,0.4904085397720337,1.07305908203125,0.1311987489461898,0.0,0.0,1.0,51.97054290771485,145.0,-445.9372863769531,-16050.8359375,355.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1944274902344,304.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,15649.8505859375,18000.0,0.0,0.0,0.2812739312648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263321876525879,1.263335108757019,-1.3230792319518514e-05,0.0,0.0002854572958312,0.0,0.0,224.7554168701172,0.0,0.0,0.0,0.6949619650840759,4.0,0.0,1.0
629100,291.5718688964844,297.1499938964844,293.1499938964844,0.2593323886394501,-4971.2587890625,304.0116577148437,0.908474326133728,0.3201102614402771,0.2846036553382873,291.60400390625,297.1499938964844,293.1499938964844,0.1686136126518249,-3718.764404296875,304.0434265136719,0.8114151954650879,0.227060005068779,0.2124312222003936,291.4311218261719,297.1499938964844,293.1499938964844,0.279226690530777,-4104.3056640625,303.98712158203125,0.9300808906555176,0.3413985669612884,0.2353708297014236,291.1400756835937,297.1499938964844,293.1499938964844,0.3645791709423065,-6900.8310546875,303.8728332519531,0.9990000128746032,0.5292291641235352,0.3989394009113312,291.7725830078125,297.1499938964844,293.1499938964844,0.0168378017842769,-4110.70849609375,304.1136169433594,0.4818107187747955,0.050000000745058,0.2329195886850357,289.5760192871094,291.1499938964844,251.4499969482422,250.9356231689453,279.1014404296875,291.7690124511719,289.537109375,1.0,0.3295579254627228,0.4743478298187256,0.4743478298187256,0.998576283454895,1.0,-1.637324571609497,0.5148525238037109,1.122472047805786,0.140372484922409,0.0,0.0,1.0,60.53166580200195,145.0,-559.2556762695312,-16274.8125,418.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5224609375,303.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,16660.466796875,19080.0,0.0,0.0,0.3005990386009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312453269958496,1.3124675750732422,-1.4227825886337088e-05,0.0,0.0003050698142033,0.0,0.0,251.39161682128903,0.0,0.0,0.0,0.7337867617607117,4.0,0.0,1.0
629160,291.62860107421875,297.1499938964844,293.1499938964844,0.2749235332012176,-5209.45751953125,304.0084533691406,0.8951675891876221,0.328957051038742,0.2929580509662628,291.6632995605469,297.1499938964844,293.1499938964844,0.1803772002458572,-3927.724853515625,304.0414428710937,0.8020420074462891,0.2349966615438461,0.2203847467899322,291.4854736328125,297.1499938964844,293.1499938964844,0.2978031933307647,-4321.04541015625,303.98297119140625,0.916594386100769,0.3525026738643646,0.243420124053955,291.2377014160156,297.1499938964844,293.1499938964844,0.4069153368473053,-7534.29052734375,303.8467712402344,0.9990000128746032,0.5355135798454285,0.4284138083457947,291.8141784667969,297.1499938964844,293.1499938964844,0.0196415372192859,-4464.10986328125,304.13824462890625,0.4810122847557068,0.0574377886950969,0.2490513771772384,289.3124389648437,291.1499938964844,251.4499969482422,250.934326171875,279.094970703125,291.8104553222656,289.2735595703125,1.0,0.3483147621154785,0.4711447060108185,0.4711447060108185,0.9988610148429872,1.0,-1.7212915420532229,0.5427624583244324,1.178529143333435,0.150369107723236,0.0,0.0,1.0,68.7847671508789,165.0,-640.93115234375,-16609.056640625,491.3789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9684143066406,303.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,19080.0,0.0,0.0,0.3199675381183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364875316619873,1.364890694618225,-1.538486685603857e-05,0.0,0.0003247263666708,0.0,0.0,282.7066650390625,0.0,0.0,0.0,0.7468701004981995,4.0,0.0,1.0
629220,291.7391357421875,297.1499938964844,293.1499938964844,0.3082238137722015,-5708.66796875,304.0001525878906,0.8771165609359741,0.3450921773910522,0.3083075284957886,291.777587890625,297.1499938964844,293.1499938964844,0.2052517384290695,-4360.99853515625,304.0361633300781,0.7893294095993042,0.2494897544384002,0.2349716275930404,291.5926513671875,297.1499938964844,293.1499938964844,0.3376391530036926,-4775.9970703125,303.9722595214844,0.8998450040817261,0.3729430139064789,0.2584078907966614,291.4183349609375,297.1499938964844,293.1499938964844,0.4911225140094757,-8748.3701171875,303.8065490722656,0.9990000128746032,0.547326922416687,0.4785439968109131,291.9189147949219,297.1499938964844,293.1499938964844,0.0345927402377128,-5873.89453125,304.117431640625,0.502983033657074,0.0701052621006965,0.3147657215595245,288.6974182128906,291.1499938964844,251.4499969482422,250.931884765625,279.08746337890625,291.9145202636719,288.6590270996094,1.0,0.3873721361160278,0.4643316268920898,0.4643316268920898,0.999430537223816,1.0,-1.914331078529358,0.607347846031189,1.306983232498169,0.1738425493240356,0.0,0.0,1.0,85.33897399902344,183.0,-785.8377685546875,-17289.552734375,676.9057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17352294921875,302.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18781.08984375,19080.0,0.0,0.0,0.3583673238754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938742876052856,1.3938902616500854,-1.6045487427618355e-05,0.0,0.0003636972687672,0.0,0.0,301.11102294921875,0.0,0.0,0.0,0.7614190578460693,4.0,0.0,1.0
629280,291.7391357421875,297.1499938964844,293.1499938964844,0.3082238137722015,-5708.66796875,304.0001525878906,0.8771165609359741,0.3450921773910522,0.3083075284957886,291.777587890625,297.1499938964844,293.1499938964844,0.2052517384290695,-4360.99853515625,304.0361633300781,0.7893294095993042,0.2494897544384002,0.2349716275930404,291.5926513671875,297.1499938964844,293.1499938964844,0.3376391530036926,-4775.9970703125,303.9722595214844,0.8998450040817261,0.3729430139064789,0.2584078907966614,291.4183349609375,297.1499938964844,293.1499938964844,0.4911225140094757,-8748.3701171875,303.8065490722656,0.9990000128746032,0.547326922416687,0.4785439968109131,291.9189147949219,297.1499938964844,293.1499938964844,0.0345927402377128,-5873.89453125,304.117431640625,0.502983033657074,0.0701052621006965,0.3147657215595245,288.6974182128906,291.1499938964844,251.4499969482422,250.931884765625,279.08746337890625,291.9145202636719,288.6590270996094,1.0,0.3873721361160278,0.4643316268920898,0.4643316268920898,0.999430537223816,1.0,-1.914331078529358,0.607347846031189,1.306983232498169,0.1738425493240356,0.0,0.0,1.0,85.33897399902344,183.0,-785.8377685546875,-17289.552734375,676.9057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17352294921875,302.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18781.08984375,19080.0,0.0,0.0,0.3583673238754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938742876052856,1.3938902616500854,-1.6045487427618355e-05,0.0,0.0003636972687672,0.0,0.0,301.11102294921875,0.0,0.0,0.0,0.7614190578460693,4.0,0.0,1.0
